time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264300,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,9.546281944494694e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.0,0.0,0.0001005270460154,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,7.424899376928806e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.571533203125,0.0,0.0,0.0001005269587039,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.0,0.0,0.0004768554063048,284.5365600585937,294.1499938964844,289.51092529296875,283.6842041015625,291.8314514160156,289.5936279296875,284.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873693697035833e-09,0.0010171801550313,-0.0196791402995586,0.0,0.0,0.0,-0.0087161529809236,60.0,3.3741455078125,-0.0,-7.054405415374276e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,9.518406295683236e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,0.0001002334975055,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,7.403217750834301e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713806152344,0.0,0.0,0.000100233410194,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,0.0004754629626404,284.5366516113281,294.1499938964844,289.494140625,283.6651306152344,291.8103942871094,289.5799560546875,284.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.350947380065918,-0.0,-7.013262859345559e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,9.4690898549743e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,9.971417603082956e-05,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,7.364860357483849e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,9.971408871933818e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,0.0004729995562229,284.5368957519531,294.1499938964844,289.4603881835937,283.6289978027344,291.76861572265625,289.5530090332031,284.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.306739330291748,-0.0,-6.940771157815109e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,9.4690898549743e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,9.971417603082956e-05,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,7.364860357483849e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,9.971408871933818e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,0.0004729995562229,284.5368957519531,294.1499938964844,289.4603881835937,283.6289978027344,291.76861572265625,289.5530090332031,284.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.306739330291748,-0.0,-6.940771157815109e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,9.428613702766596e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,9.928792860591784e-05,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,7.3333787440788e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,9.928784857038409e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,0.0004709776549134,284.53717041015625,294.1499938964844,289.4263916015625,283.5957336425781,291.7271728515625,289.52642822265625,284.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.26558780670166,-0.0,-6.881552394588655e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,9.428613702766596e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,9.928792860591784e-05,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,7.3333787440788e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,9.928784857038409e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,0.0004709776549134,284.53717041015625,294.1499938964844,289.4263916015625,283.5957336425781,291.7271728515625,289.52642822265625,284.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.26558780670166,-0.0,-6.881552394588655e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706481933594,0.0,0.0,9.396670793648808e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,9.895156108541414e-05,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706481933594,0.0,0.0,7.30853425920941e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706787109375,0.0,0.0,9.89514810498804e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,0.0004693820956163,284.5374755859375,294.1499938964844,289.3920593261719,283.56561279296875,291.68603515625,289.4998779296875,284.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.227492570877075,-0.0,-6.834998345084389e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706481933594,0.0,0.0,9.396670793648808e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,9.895156108541414e-05,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706481933594,0.0,0.0,7.30853425920941e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706787109375,0.0,0.0,9.89514810498804e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,0.0004693820956163,284.5374755859375,294.1499938964844,289.3920593261719,283.56561279296875,291.68603515625,289.4998779296875,284.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.227492570877075,-0.0,-6.834998345084389e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,9.37234508455731e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707092285156,0.0,0.0,9.86953964456916e-05,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.0,0.0,7.289613859029487e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,9.869531641015784e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.0,0.0,0.0004681669815909,284.5378112792969,294.1499938964844,289.3572998046875,283.5389404296875,291.6451110839844,289.4731140136719,284.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279893047394e-09,0.0009986453223973,-0.0140019105747342,0.0,0.0,0.0,-0.0076416665688157,60.0,3.1920714378356934,-0.0,-6.799648843980324e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,9.37234508455731e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707092285156,0.0,0.0,9.86953964456916e-05,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.0,0.0,7.289613859029487e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,9.869531641015784e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.0,0.0,0.0004681669815909,284.5378112792969,294.1499938964844,289.3572998046875,283.5389404296875,291.6451110839844,289.4731140136719,284.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279893047394e-09,0.0009986453223973,-0.0140019105747342,0.0,0.0,0.0,-0.0076416665688157,60.0,3.1920714378356934,-0.0,-6.799648843980324e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,9.362722630612552e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57061767578125,0.0,0.0,9.859407145995648e-05,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,7.282129809027538e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704345703125,0.0,0.0,9.85939841484651e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56951904296875,0.0,0.0,0.0004676863318309,284.5379943847656,294.1499938964844,289.3397521972656,283.5269775390625,291.6247253417969,289.4595642089844,284.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365592336051e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822193175554,60.0,3.175291061401367,-0.0,-6.78569094247905e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,9.354433859698474e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.0,0.0,9.850678179645912e-05,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,7.27568258298561e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.850670176092537e-05,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,0.0004672723007388,284.5382080078125,294.1499938964844,289.32208251953125,283.5159606933594,291.6043701171875,289.4458923339844,284.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063336697569e-09,0.0009967364603653,-0.0134171415120363,0.0,0.0,0.0,-0.0075310072861611,60.0,3.158956289291382,-0.0,-6.773677796445554e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.3415190349333e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.0,0.0,9.83707868726924e-05,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,7.26563812349923e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.837070683715864e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693664550781,0.0,0.0,0.0004666271852329,284.5386047363281,294.1499938964844,289.2863464355469,283.4969482421875,291.56378173828125,289.4179992675781,284.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.012995465658605,0.0,0.0,0.0,-0.0074512124992907,60.0,3.127549409866333,-0.0,-6.7549812854395e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.3415190349333e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.0,0.0,9.83707868726924e-05,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,7.26563812349923e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.837070683715864e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693664550781,0.0,0.0,0.0004666271852329,284.5386047363281,294.1499938964844,289.2863464355469,283.4969482421875,291.56378173828125,289.4179992675781,284.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.012995465658605,0.0,0.0,0.0,-0.0074512124992907,60.0,3.127549409866333,-0.0,-6.7549812854395e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,9.332529589300977e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.827611938817428e-05,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,7.258645928231999e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,9.827603935264052e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.0,0.0,0.0004661781422328,284.5390625,294.1499938964844,289.25,283.482177734375,291.5233459472656,289.38922119140625,284.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210047060444367e-09,0.0009944016346707,-0.0127018922939896,0.0,0.0,0.0,-0.0073956600390374,60.0,3.0974416732788086,-0.0,-6.741980485003296e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,9.332529589300977e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.827611938817428e-05,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,7.258645928231999e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,9.827603935264052e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.0,0.0,0.0004661781422328,284.5390625,294.1499938964844,289.25,283.482177734375,291.5233459472656,289.38922119140625,284.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.210047060444367e-09,0.0009944016346707,-0.0127018922939896,0.0,0.0,0.0,-0.0073956600390374,60.0,3.0974416732788086,-0.0,-6.741980485003296e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,9.325398423243314e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,9.820102422963828e-05,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,7.253099465742707e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,9.820094419410452e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692749023437,0.0,0.0,0.0004658219695556,284.53955078125,294.1499938964844,289.2133483886719,283.4698791503906,291.4830017089844,289.359619140625,284.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.06805419921875,-0.0,-6.731675483706567e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,9.325398423243314e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,9.820102422963828e-05,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,7.253099465742707e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,9.820094419410452e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692749023437,0.0,0.0,0.0004658219695556,284.53955078125,294.1499938964844,289.2133483886719,283.4698791503906,291.4830017089844,289.359619140625,284.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.06805419921875,-0.0,-6.731675483706567e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,9.318238880950958e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,9.812563075684012e-05,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,7.247530447784811e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,9.812555072130635e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692749023437,0.0,0.0,0.000465464341687,284.5400695800781,294.1499938964844,289.1766662597656,283.45819091796875,291.4427490234375,289.3291931152344,284.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.038940668106079,-0.0,-6.721337086901259e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,9.318238880950958e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,9.812563075684012e-05,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,7.247530447784811e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,9.812555072130635e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692749023437,0.0,0.0,0.000465464341687,284.5400695800781,294.1499938964844,289.1766662597656,283.45819091796875,291.4427490234375,289.3291931152344,284.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.038940668106079,-0.0,-6.721337086901259e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,9.314636554336175e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,9.808769391383976e-05,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,7.244728476507589e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,9.8087613878306e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692749023437,0.0,0.0,0.0004652843927033,284.54034423828125,294.1499938964844,289.1583251953125,283.4525451660156,291.42266845703125,289.31378173828125,284.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,3.0244154930114746,-0.0,-6.716138045703701e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,9.311008761869743e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,9.804948786040768e-05,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,7.241906860144809e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,9.804941510083154e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.0,0.0,0.0004651031922549,284.5406494140625,294.1499938964844,289.1400146484375,283.4470520019531,291.402587890625,289.2982177734375,284.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,3.0099000930786133,-0.0,-6.710904187912092e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,9.303622937295586e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.797170787351206e-05,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,7.236162491608411e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,9.797163511393592e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693664550781,0.0,0.0,0.0004647342721,284.5412292480469,294.1499938964844,289.10333251953125,283.4364318847656,291.362548828125,289.2668762207031,284.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.980884075164795,-0.0,-6.700255994473991e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,9.303622937295586e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.797170787351206e-05,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,7.236162491608411e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,9.797163511393592e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693664550781,0.0,0.0,0.0004647342721,284.5412292480469,294.1499938964844,289.10333251953125,283.4364318847656,291.362548828125,289.2668762207031,284.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.980884075164795,-0.0,-6.700255994473991e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.29600719246082e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.0,0.0,9.789151226868852e-05,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,7.230238406918943e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702819824219,0.0,0.0,9.78914395091124e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,0.0004643538559321,284.5418395996094,294.1499938964844,289.0666809082031,283.4263610839844,291.32257080078125,289.2352600097656,284.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.951868295669556,-0.0,-6.689285925176591e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.29600719246082e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.0,0.0,9.789151226868852e-05,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,7.230238406918943e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702819824219,0.0,0.0,9.78914395091124e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,0.0004643538559321,284.5418395996094,294.1499938964844,289.0666809082031,283.4263610839844,291.32257080078125,289.2352600097656,284.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.951868295669556,-0.0,-6.689285925176591e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.288134606322274e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.0,0.0,9.780861000763252e-05,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,7.224115688586608e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,9.780853724805638e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.0,0.0,0.0004639606340788,284.54248046875,294.1499938964844,289.0299987792969,283.416748046875,291.2826843261719,289.2034912109375,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.9228382110595703,-0.0,-6.677954900169425e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.288134606322274e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.0,0.0,9.780861000763252e-05,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,7.224115688586608e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,9.780853724805638e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.0,0.0,0.0004639606340788,284.54248046875,294.1499938964844,289.0299987792969,283.416748046875,291.2826843261719,289.2034912109375,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.9228382110595703,-0.0,-6.677954900169425e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,9.279957885155454e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707092285156,0.0,0.0,9.772250632522628e-05,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,7.21775577403605e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705261230469,0.0,0.0,9.772243356565014e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697021484375,0.0,0.0,0.0004635521909222,284.5431823730469,294.1499938964844,288.99334716796875,283.4076232910156,291.2428894042969,289.171630859375,284.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.8937814235687256,-0.0,-6.666196838978068e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,9.279957885155454e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707092285156,0.0,0.0,9.772250632522628e-05,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,7.21775577403605e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705261230469,0.0,0.0,9.772243356565014e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697021484375,0.0,0.0,0.0004635521909222,284.5431823730469,294.1499938964844,288.99334716796875,283.4076232910156,291.2428894042969,289.171630859375,284.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.010984937660396,0.0,0.0,0.0,-0.007070776540786,60.0,2.8937814235687256,-0.0,-6.666196838978068e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705871582031,0.0,0.0,9.2757742095273e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707702636719,0.0,0.0,9.76784504018724e-05,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705871582031,0.0,0.0,7.214501238195226e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57061767578125,0.0,0.0,9.767837764229624e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697937011719,0.0,0.0,0.0004633431963156,284.54351806640625,294.1499938964844,288.9750061035156,283.4032592773437,291.2230529785156,289.1557006835937,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.879244327545166,-0.0,-6.6601849368908e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706787109375,0.0,0.0,9.271502494812012e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,9.76334631559439e-05,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706787109375,0.0,0.0,7.21117903594859e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5706787109375,0.0,0.0,9.763339039636776e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56988525390625,0.0,0.0,0.0004631298361346,284.5438842773437,294.1499938964844,288.9566650390625,283.3989562988281,291.2032165527344,289.1398010253906,284.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.8647000789642334,-0.0,-6.654049400367512e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,9.26277571124956e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,9.754156053531916e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,7.204391295090318e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708923339844,0.0,0.0,9.754149505170062e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,0.000462693918962,284.54461669921875,294.1499938964844,288.9200134277344,283.3907470703125,291.1636047363281,289.1080322265625,284.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.835596799850464,-0.0,-6.641523242478797e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,9.26277571124956e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,9.754156053531916e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,7.204391295090318e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708923339844,0.0,0.0,9.754149505170062e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5700988769531,0.0,0.0,0.000462693918962,284.54461669921875,294.1499938964844,288.9200134277344,283.3907470703125,291.1636047363281,289.1080322265625,284.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.835596799850464,-0.0,-6.641523242478797e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,9.253780444851144e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712585449219,0.0,0.0,9.744684211909772e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,7.19739546184428e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,9.744677663547918e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,0.0004622446140274,284.54541015625,294.1499938964844,288.8833312988281,283.3829345703125,291.12408447265625,289.0764465332031,284.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.8064770698547363,-0.0,-6.62862547073928e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,9.253780444851144e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712585449219,0.0,0.0,9.744684211909772e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,7.19739546184428e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57110595703125,0.0,0.0,9.744677663547918e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,0.0004622446140274,284.54541015625,294.1499938964844,288.8833312988281,283.3829345703125,291.12408447265625,289.0764465332031,284.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,-0.0069090235047042,60.0,2.8064770698547363,-0.0,-6.62862547073928e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,9.244592365575954e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,9.73500864347443e-05,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,7.19024901627563e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,9.735002095112576e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.0,0.0,0.0004617856757249,284.54620361328125,294.1499938964844,288.8466796875,283.3755187988281,291.08465576171875,289.0450134277344,284.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.77735447883606,-0.0,-6.615464087644797e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,9.244592365575954e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,9.73500864347443e-05,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,7.19024901627563e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,9.735002095112576e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.0,0.0,0.0004617856757249,284.54620361328125,294.1499938964844,288.8466796875,283.3755187988281,291.08465576171875,289.0450134277344,284.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.77735447883606,-0.0,-6.615464087644797e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,9.235225297743456e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.0,0.0,9.72514390014112e-05,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,7.182962872320786e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716247558594,0.0,0.0,9.725137351779269e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,0.0004613177443388,284.5470275878906,294.1499938964844,288.8099975585937,283.36846923828125,291.0453186035156,289.0138244628906,284.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7482447624206543,-0.0,-6.60205827784921e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
