time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266640,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,9.235225297743456e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.0,0.0,9.72514390014112e-05,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,7.182962872320786e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716247558594,0.0,0.0,9.725137351779269e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,0.0004613177443388,284.5470275878906,294.1499938964844,288.8099975585937,283.36846923828125,291.0453186035156,289.0138244628906,284.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7482447624206543,-0.0,-6.60205827784921e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.0,0.0,9.230501746060328e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719299316406,0.0,0.0,9.720170055516064e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.0,0.0,7.179289241321385e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.0,0.0,9.720163507154211e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710144042969,0.0,0.0,0.0004610817995853,284.5474548339844,294.1499938964844,288.7916564941406,283.3651123046875,291.0256652832031,288.9983215332031,284.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.7336976528167725,-0.0,-6.59530456914581e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718994140625,0.0,0.0,9.225751273334026e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57208251953125,0.0,0.0,9.715167834656312e-05,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718994140625,0.0,0.0,7.175594510044903e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719299316406,0.0,0.0,9.71516128629446e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711669921875,0.0,0.0,0.0004608445160556,284.5478820800781,294.1499938964844,288.7733459472656,283.3617858886719,291.00604248046875,288.98291015625,284.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.719160556793213,-0.0,-6.588515333305622e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,9.21621613088064e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,9.70512628555298e-05,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,7.168177398853004e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,9.705119737191126e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,0.0004603682318702,284.5487365722656,294.1499938964844,288.7366638183594,283.35546875,290.9668884277344,288.9523010253906,284.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.690121650695801,-0.0,-6.574898492317517e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,9.21621613088064e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,9.70512628555298e-05,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,7.168177398853004e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,9.705119737191126e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,0.0004603682318702,284.5487365722656,294.1499938964844,288.7366638183594,283.35546875,290.9668884277344,288.9523010253906,284.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.690121650695801,-0.0,-6.574898492317517e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57257080078125,0.0,0.0,9.2066744400654e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,9.695078188087793e-05,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57257080078125,0.0,0.0,7.160755922086537e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726013183594,0.0,0.0,9.695071639725938e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718688964844,0.0,0.0,0.0004598915984388,284.5496520996094,294.1499938964844,288.70001220703125,283.34942626953125,290.92779541015625,288.9220275878906,284.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.6611404418945312,-0.0,-6.561285914585825e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57257080078125,0.0,0.0,9.2066744400654e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,9.695078188087793e-05,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57257080078125,0.0,0.0,7.160755922086537e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726013183594,0.0,0.0,9.695071639725938e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718688964844,0.0,0.0,0.0004598915984388,284.5496520996094,294.1499938964844,288.70001220703125,283.34942626953125,290.92779541015625,288.9220275878906,284.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.6611404418945312,-0.0,-6.561285914585825e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,9.19717931537889e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731201171875,0.0,0.0,9.68507956713438e-05,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,7.153370825108141e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5729675292969,0.0,0.0,9.685073018772528e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,0.0004594173224177,284.5505676269531,294.1499938964844,288.663330078125,283.3437194824219,290.8887939453125,288.89208984375,284.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.632232189178467,-0.0,-6.547755049268744e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,9.19717931537889e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731201171875,0.0,0.0,9.68507956713438e-05,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,7.153370825108141e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5729675292969,0.0,0.0,9.685073018772528e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,0.0004594173224177,284.5505676269531,294.1499938964844,288.663330078125,283.3437194824219,290.8887939453125,288.89208984375,284.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.632232189178467,-0.0,-6.547755049268744e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,9.18778678169474e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,9.67518863035366e-05,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.0,0.0,7.1460657636635e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,9.675182809587568e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,0.0004589481686707,284.5515441894531,294.1499938964844,288.6266784667969,283.3382568359375,290.8498840332031,288.86248779296875,284.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.603414535522461,-0.0,-6.534383345524476e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,9.18778678169474e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,9.67518863035366e-05,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.0,0.0,7.1460657636635e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,9.675182809587568e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,0.0004589481686707,284.5515441894531,294.1499938964844,288.6266784667969,283.3382568359375,290.8498840332031,288.86248779296875,284.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.603414535522461,-0.0,-6.534383345524476e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.0,0.0,9.183138172375038e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57373046875,0.0,0.0,9.670293366070835e-05,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.0,0.0,7.142450340325013e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,9.670287545304744e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0004587159783113,284.5520324707031,294.1499938964844,288.6083374023437,283.33563232421875,290.8304443359375,288.84783935546875,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796368406387e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.5890426635742188,-0.0,-6.527771034825491e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,9.178539039567112e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5739440917969,0.0,0.0,9.665450488682836e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,7.138872751966119e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57379150390625,0.0,0.0,9.665444667916744e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5730895996094,0.0,0.0,0.0004584862326737,284.5525207519531,294.1499938964844,288.5899963378906,283.33306884765625,290.81103515625,288.8332824707031,284.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.5746989250183105,-0.0,-6.521231910028291e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.0,0.0,9.169513214146718e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743713378906,0.0,0.0,9.655945177655668e-05,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.0,0.0,7.131852180464193e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5742492675781,0.0,0.0,9.655939356889576e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,0.0004580353561323,284.55352783203125,294.1499938964844,288.5533447265625,283.328125,290.77227783203125,288.8044738769531,284.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145746574046e-09,0.0009770264150574,-0.0073781758546829,0.0,0.0,0.0,-0.0063883569091558,60.0,2.546107292175293,-0.0,-6.508407324190557e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.0,0.0,9.169513214146718e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743713378906,0.0,0.0,9.655945177655668e-05,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.0,0.0,7.131852180464193e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5742492675781,0.0,0.0,9.655939356889576e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,0.0004580353561323,284.55352783203125,294.1499938964844,288.5533447265625,283.328125,290.77227783203125,288.8044738769531,284.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145746574046e-09,0.0009770264150574,-0.0073781758546829,0.0,0.0,0.0,-0.0063883569091558,60.0,2.546107292175293,-0.0,-6.508407324190557e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.0,0.0,9.160703484667464e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5748596191406,0.0,0.0,9.646669059293345e-05,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.0,0.0,7.125000411178917e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.0,0.0,9.646662510931492e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740051269531,0.0,0.0,0.0004575953353196,284.5545349121094,294.1499938964844,288.51666259765625,283.32342529296875,290.73358154296875,288.77606201171875,284.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.5176336765289307,-0.0,-6.495903193126652e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.0,0.0,9.160703484667464e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5748596191406,0.0,0.0,9.646669059293345e-05,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.0,0.0,7.125000411178917e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.0,0.0,9.646662510931492e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740051269531,0.0,0.0,0.0004575953353196,284.5545349121094,294.1499938964844,288.51666259765625,283.32342529296875,290.73358154296875,288.77606201171875,284.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.5176336765289307,-0.0,-6.495903193126652e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.0,0.0,9.152203710982576e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753479003906,0.0,0.0,9.637718176236376e-05,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751647949219,0.0,0.0,7.11838947609067e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.0,0.0,9.637712355470283e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,0.0004571707686409,284.5556030273437,294.1499938964844,288.4800109863281,283.31890869140625,290.6949768066406,288.7480163574219,284.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417422480712e-09,0.0009751816978678,-0.0068129091523587,0.0,0.0,0.0,-0.0062814108096063,60.0,2.489300012588501,-0.0,-6.483850256699952e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.0,0.0,9.152203710982576e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753479003906,0.0,0.0,9.637718176236376e-05,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751647949219,0.0,0.0,7.11838947609067e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.0,0.0,9.637712355470283e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57452392578125,0.0,0.0,0.0004571707686409,284.5556030273437,294.1499938964844,288.4800109863281,283.31890869140625,290.6949768066406,288.7480163574219,284.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417422480712e-09,0.0009751816978678,-0.0068129091523587,0.0,0.0,0.0,-0.0062814108096063,60.0,2.489300012588501,-0.0,-6.483850256699952e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,9.144026989815755e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,9.62910708039999e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,7.112029561540112e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.6291012596339e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5750427246094,0.0,0.0,0.0004567623254843,284.5566711425781,294.1499938964844,288.4433288574219,283.3145751953125,290.65643310546875,288.7203674316406,284.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605020574445916e-09,0.0009743102127686,-0.0065458612516522,0.0,0.0,0.0,-0.0062308870255947,60.0,2.461116075515747,-0.0,-6.472264857393385e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,9.144026989815755e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,9.62910708039999e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,7.112029561540112e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.6291012596339e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5750427246094,0.0,0.0,0.0004567623254843,284.5566711425781,294.1499938964844,288.4433288574219,283.3145751953125,290.65643310546875,288.7203674316406,284.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605020574445916e-09,0.0009743102127686,-0.0065458612516522,0.0,0.0,0.0,-0.0062308870255947,60.0,2.461116075515747,-0.0,-6.472264857393385e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5759582519531,0.0,0.0,9.14006886887364e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5761108398437,0.0,0.0,9.624939411878586e-05,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5759582519531,0.0,0.0,7.108951103873551e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57598876953125,0.0,0.0,9.624933591112494e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753173828125,0.0,0.0,0.000456564623164,284.55718994140625,294.1499938964844,288.42498779296875,283.3124694824219,290.6371765136719,288.7066650390625,284.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811175070505101e-09,0.0009738883818499,-0.006416609045118,0.0,0.0,0.0,-0.006206433288753,60.0,2.4470789432525635,-0.0,-6.46666151737918e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57623291015625,0.0,0.0,9.136222070083022e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763854980469,0.0,0.0,9.620888158679008e-05,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57623291015625,0.0,0.0,7.105959230102599e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,9.620882337912916e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755920410156,0.0,0.0,0.0004563724505715,284.5577392578125,294.1499938964844,288.4066772460937,283.3104248046875,290.6179504394531,288.6930847167969,284.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632245380715403e-09,0.0009734783670864,-0.0062909638509154,0.0,0.0,0.0,-0.0061826622113585,60.0,2.4330856800079346,-0.0,-6.46121662839505e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,9.128821693593636e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769348144531,0.0,0.0,9.613095608074218e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,7.100203220034018e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,9.613089787308128e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5761413574219,0.0,0.0,0.0004560028319247,284.5588684082031,294.1499938964844,288.3699951171875,283.3064270019531,290.5794982910156,288.6661376953125,284.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709923162115956e-09,0.0009726895950734,-0.0060492865741252,0.0,0.0,0.0,-0.0061369384638965,60.0,2.405210256576538,-0.0,-6.450750333897305e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,9.128821693593636e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769348144531,0.0,0.0,9.613095608074218e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,7.100203220034018e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,9.613089787308128e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5761413574219,0.0,0.0,0.0004560028319247,284.5588684082031,294.1499938964844,288.3699951171875,283.3064270019531,290.5794982910156,288.6661376953125,284.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709923162115956e-09,0.0009726895950734,-0.0060492865741252,0.0,0.0,0.0,-0.0061369384638965,60.0,2.405210256576538,-0.0,-6.450750333897305e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.0,0.0,9.121881885221228e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775146484375,0.0,0.0,9.605786908650772e-05,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.0,0.0,7.094805187080055e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,9.60578181548044e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57672119140625,0.0,0.0,0.0004556561470963,284.5599975585937,294.1499938964844,288.3333435058594,283.30255126953125,290.5411376953125,288.6395568847656,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.5844917317385807e-09,0.0009719498921185,-0.0058226264081895,0.0,0.0,0.0,-0.0060940561816096,60.0,2.3775088787078857,-0.0,-6.440942001972871e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.0,0.0,9.121881885221228e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775146484375,0.0,0.0,9.605786908650772e-05,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.0,0.0,7.094805187080055e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,9.60578181548044e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57672119140625,0.0,0.0,0.0004556561470963,284.5599975585937,294.1499938964844,288.3333435058594,283.30255126953125,290.5411376953125,288.6395568847656,284.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.5844917317385807e-09,0.0009719498921185,-0.0058226264081895,0.0,0.0,0.0,-0.0060940561816096,60.0,2.3775088787078857,-0.0,-6.440942001972871e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,9.115411376114936e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,9.598972974345088e-05,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,7.089772407198325e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,9.598967881174758e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57733154296875,0.0,0.0,0.000455332949059,284.5611572265625,294.1499938964844,288.2966613769531,283.2987976074219,290.5028381347656,288.6132202148437,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.5038382478470567e-09,0.0009712601895444,-0.0056112869642674,0.0,0.0,0.0,-0.0060540726408362,60.0,2.34997296333313,-0.0,-6.431803001305525e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,9.115411376114936e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,9.598972974345088e-05,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,7.089772407198325e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,9.598967881174758e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57733154296875,0.0,0.0,0.000455332949059,284.5611572265625,294.1499938964844,288.2966613769531,283.2987976074219,290.5028381347656,288.6132202148437,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.5038382478470567e-09,0.0009712601895444,-0.0056112869642674,0.0,0.0,0.0,-0.0060540726408362,60.0,2.34997296333313,-0.0,-6.431803001305525e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.0,0.0,9.109523671213536e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787353515625,0.0,0.0,9.592773130862042e-05,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.0,0.0,7.085193647071719e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,9.592768037691712e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,0.0004550388839561,284.56231689453125,294.1499938964844,288.260009765625,283.2951354980469,290.4645690917969,288.5871887207031,284.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350974738,2.430454726365383e-09,0.0009706326527521,-0.0054189967922866,0.0,0.0,0.0,-0.0060176928527653,60.0,2.32263708114624,-0.0,-6.42349320401081e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.0,0.0,9.109523671213536e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787353515625,0.0,0.0,9.592773130862042e-05,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.0,0.0,7.085193647071719e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,9.592768037691712e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,0.0004550388839561,284.56231689453125,294.1499938964844,288.260009765625,283.2951354980469,290.4645690917969,288.5871887207031,284.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350974738,2.430454726365383e-09,0.0009706326527521,-0.0054189967922866,0.0,0.0,0.0,-0.0060176928527653,60.0,2.32263708114624,-0.0,-6.42349320401081e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,9.10676026251167e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790710449219,0.0,0.0,9.589862747816368e-05,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,7.083043601596728e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,9.58985765464604e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782775878906,0.0,0.0,0.0004549008153844,284.5628967285156,294.1499938964844,288.2416687011719,283.2933654785156,290.4454650878906,288.57421875,284.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403920866,2.3960020634206103e-09,0.0009703380055725,-0.0053287185728549,0.0,0.0,0.0,-0.0060006128624081,60.0,2.3090317249298096,-0.0,-6.419594456019695e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,9.104151831706986e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793762207031,0.0,0.0,9.587116801412776e-05,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,7.081015064613894e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792541503906,0.0,0.0,9.587110980646683e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,0.0004547705466393,284.5635070800781,294.1499938964844,288.22332763671875,283.29156494140625,290.4263610839844,288.5613098144531,284.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363493178947351e-09,0.000970060005784,-0.0052435332909226,0.0,0.0,0.0,-0.0059844967909157,60.0,2.295471668243408,-0.0,-6.415915976276665e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,9.10142480279319e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797424316406,0.0,0.0,9.584244253346696e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,7.078894122969359e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,9.584239160176368e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789794921875,0.0,0.0,0.0004546343116089,284.5641784667969,294.1499938964844,288.2027893066406,283.28961181640625,290.4049987792969,288.5469055175781,284.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329494375175045e-09,0.0009697692585177,-0.0051544443704187,0.0,0.0,0.0,-0.0059676421806216,60.0,2.280343770980835,-0.0,-6.412070518990731e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,9.09943992155604e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800476074219,0.0,0.0,9.582153870724142e-05,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,7.07735016476363e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,9.582148777553812e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,0.0004545351548586,284.5647277832031,294.1499938964844,288.1866760253906,283.2880554199219,290.3882141113281,288.5355834960937,284.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695599437691,2.3047479480453603e-09,0.0009695576154626,-0.005089599173516,0.0,0.0,0.0,-0.0059553743340075,60.0,2.2684988975524902,-0.0,-6.409271691154572e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,9.095427230931818e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.0,0.0,9.577928722137584e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,7.074229506542906e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,9.577923628967255e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799560546875,0.0,0.0,0.000454334745882,284.5659484863281,294.1499938964844,288.1499938964844,283.2846069335937,290.35009765625,288.5099182128906,284.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691321174614,2.254726849670874e-09,0.0009691298473626,-0.0049585262313485,0.0,0.0,0.0,-0.0059305764734745,60.0,2.241718053817749,-0.0,-6.403617192063393e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,9.095427230931818e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.0,0.0,9.577928722137584e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,7.074229506542906e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,9.577923628967255e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799560546875,0.0,0.0,0.000454334745882,284.5659484863281,294.1499938964844,288.1499938964844,283.2846069335937,290.35009765625,288.5099182128906,284.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691321174614,2.254726849670874e-09,0.0009691298473626,-0.0049585262313485,0.0,0.0,0.0,-0.0059305764734745,60.0,2.241718053817749,-0.0,-6.403617192063393e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,9.092756954487412e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,9.575116564519703e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,7.072151493048295e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.581298828125,0.0,0.0,9.575110743753612e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,0.0004542013339232,284.5671691894531,294.1499938964844,288.1101989746094,283.2789306640625,290.3119812011719,288.4840087890625,284.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688471909612,2.221415940084625e-09,0.0009688449790701,-0.0048712389543652,0.0,0.0,0.0,-0.0059140627272427,60.0,2.2141594886779785,-0.0,-6.399852736649336e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,9.092756954487412e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,9.575116564519703e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,7.072151493048295e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.581298828125,0.0,0.0,9.575110743753612e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,0.0004542013339232,284.5671691894531,294.1499938964844,288.1101989746094,283.2789306640625,290.3119812011719,288.4840087890625,284.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688471909612,2.221415940084625e-09,0.0009688449790701,-0.0048712389543652,0.0,0.0,0.0,-0.0059140627272427,60.0,2.2141594886779785,-0.0,-6.399852736649336e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
