time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268980,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,9.091895481105894e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821228027344,0.0,0.0,9.574209252605216e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,7.07148210494779e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,9.574204159434883e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813903808594,0.0,0.0,0.0004541583475656,284.5684509277344,294.1499938964844,288.064453125,283.2690124511719,290.2737731933594,288.4572448730469,284.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687551064416,2.210654326262329e-09,0.0009687528945505,-0.0048430394381284,0.0,0.0,0.0,-0.0059087271802127,60.0,2.1841013431549072,-0.0,-6.398636998028452e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,9.091895481105894e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821228027344,0.0,0.0,9.574209252605216e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,7.07148210494779e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,9.574204159434883e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813903808594,0.0,0.0,0.0004541583475656,284.5684509277344,294.1499938964844,288.064453125,283.2690124511719,290.2737731933594,288.4572448730469,284.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687551064416,2.210654326262329e-09,0.0009687528945505,-0.0048430394381284,0.0,0.0,0.0,-0.0059087271802127,60.0,2.1841013431549072,-0.0,-6.398636998028452e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823669433594,0.0,0.0,9.092174150282516e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824890136719,0.0,0.0,9.574503201292828e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,7.071698928484693e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823669433594,0.0,0.0,9.574498108122498e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5817565917969,0.0,0.0,0.0004541722883004,284.569091796875,294.1499938964844,288.0395202636719,283.2625732421875,290.25457763671875,288.4432373046875,284.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687846759334,2.214114003251666e-09,0.0009687824640423,-0.0048521049320697,0.0,0.0,0.0,-0.0059104422107338,60.0,2.1677944660186768,-0.0,-6.39902779653312e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,9.092859545489772e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,9.575224248692392e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,7.072231528582051e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,9.575219155522063e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.0,0.0,0.0004542064853012,284.5697326660156,294.1499938964844,288.0133056640625,283.2552185058594,290.2353515625,288.4288024902344,284.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688574937172,2.222632300430405e-09,0.0009688552818261,-0.0048744268715381,0.0,0.0,0.0,-0.0059146648272871,60.0,2.15078067779541,-0.0,-6.399990581940075e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834655761719,0.0,0.0,9.095497080124916e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836181640625,0.0,0.0,9.578002209309489e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834655761719,0.0,0.0,7.074283348629251e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.0,0.0,9.57799711613916e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829162597656,0.0,0.0,0.0004543382674455,284.5710144042969,294.1499938964844,287.9572448730469,283.2378234863281,290.1967163085937,288.3983764648437,284.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382292658,2.255463149580805e-09,0.000969135959167,-0.0049604559317231,0.0,0.0,0.0,-0.0059309406206011,60.0,2.1146998405456543,-0.0,-6.403700325563477e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834655761719,0.0,0.0,9.095497080124916e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5836181640625,0.0,0.0,9.578002209309489e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834655761719,0.0,0.0,7.074283348629251e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.0,0.0,9.57799711613916e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829162597656,0.0,0.0,0.0004543382674455,284.5710144042969,294.1499938964844,287.9572448730469,283.2378234863281,290.1967163085937,288.3983764648437,284.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691382292658,2.255463149580805e-09,0.000969135959167,-0.0049604559317231,0.0,0.0,0.0,-0.0059309406206011,60.0,2.1146998405456543,-0.0,-6.403700325563477e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5842590332031,0.0,0.0,9.09982409211807e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843811035156,0.0,0.0,9.58255841396749e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5842590332031,0.0,0.0,7.077648479025811e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5842590332031,0.0,0.0,9.58255332079716e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58367919921875,0.0,0.0,0.0004545543924905,284.57232666015625,294.1499938964844,287.8967590332031,283.2172241210937,290.1576538085937,288.3649597167969,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309335833672321e-09,0.0009695965563878,-0.005101622082293,0.0,0.0,0.0,-0.0059576472267508,60.0,2.075679063796997,-0.0,-6.409791097894414e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5842590332031,0.0,0.0,9.09982409211807e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843811035156,0.0,0.0,9.58255841396749e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5842590332031,0.0,0.0,7.077648479025811e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5842590332031,0.0,0.0,9.58255332079716e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58367919921875,0.0,0.0,0.0004545543924905,284.57232666015625,294.1499938964844,287.8967590332031,283.2172241210937,290.1576538085937,288.3649597167969,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309335833672321e-09,0.0009695965563878,-0.005101622082293,0.0,0.0,0.0,-0.0059576472267508,60.0,2.075679063796997,-0.0,-6.409791097894414e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,9.105829667532817e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,9.588882676325738e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,7.082318916218355e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,9.588877583155409e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0004548543947748,284.5736694335937,294.1499938964844,287.8323974609375,283.1937255859375,290.1181945800781,288.3279724121094,284.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702384704723,2.384126673860009e-09,0.0009702360839582,-0.0052976012229919,0.0,0.0,0.0,-0.0059947241097688,60.0,2.034248113632202,-0.0,-6.418250819706374e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,9.105829667532817e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,9.588882676325738e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,7.082318916218355e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5850524902344,0.0,0.0,9.588877583155409e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.0004548543947748,284.5736694335937,294.1499938964844,287.8323974609375,283.1937255859375,290.1181945800781,288.3279724121094,284.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702384704723,2.384126673860009e-09,0.0009702360839582,-0.0052976012229919,0.0,0.0,0.0,-0.0059947241097688,60.0,2.034248113632202,-0.0,-6.418250819706374e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858459472656,0.0,0.0,9.113509440794588e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,9.596969175618142e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858459472656,0.0,0.0,7.0882924774196e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858764648437,0.0,0.0,9.596964810043572e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852966308594,0.0,0.0,0.0004552380123641,284.57501220703125,294.1499938964844,287.7646484375,283.16766357421875,290.0782470703125,288.28717041015625,284.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710564627312,2.479774829922121e-09,0.0009710539598017,-0.0055482327006757,0.0,0.0,0.0,-0.0060421410016715,60.0,1.99081826210022,-0.0,-6.429077359371149e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858459472656,0.0,0.0,9.113509440794588e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58599853515625,0.0,0.0,9.596969175618142e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858459472656,0.0,0.0,7.0882924774196e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858764648437,0.0,0.0,9.596964810043572e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852966308594,0.0,0.0,0.0004552380123641,284.57501220703125,294.1499938964844,287.7646484375,283.16766357421875,290.0782470703125,288.28717041015625,284.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710564627312,2.479774829922121e-09,0.0009710539598017,-0.0055482327006757,0.0,0.0,0.0,-0.0060421410016715,60.0,1.99081826210022,-0.0,-6.429077359371149e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862731933594,0.0,0.0,9.117925219470636e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863952636719,0.0,0.0,9.601619967725128e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862731933594,0.0,0.0,7.091726729413494e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862731933594,0.0,0.0,9.601614874554798e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857238769531,0.0,0.0,0.0004554586193989,284.5757141113281,294.1499938964844,287.72967529296875,283.1537780761719,290.0580749511719,288.26495361328125,284.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715267806313,2.53477927536494e-09,0.0009715242194943,-0.0056923637166619,0.0,0.0,0.0,-0.0060694087296724,60.0,1.968348383903504,-0.0,-6.43530810862103e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.586669921875,0.0,0.0,9.122851042775436e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868225097656,0.0,0.0,9.606806270312518e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.586669921875,0.0,0.0,7.095557521097362e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,9.60680190473795e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5861511230469,0.0,0.0,0.0004557046631816,284.5763854980469,294.1499938964844,287.6940612792969,283.139404296875,290.0377197265625,288.2411193847656,284.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720514644868,2.596127535170467e-09,0.0009720489033497,-0.0058531169779598,0.0,0.0,0.0,-0.006099821999669,60.0,1.94541335105896,-0.0,-6.442260769290442e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.58721923828125,0.0,0.0,9.129632235271856e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.0,0.0,9.6139483503066e-05,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58721923828125,0.0,0.0,7.100832590367645e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,9.61394325713627e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.586669921875,0.0,0.0,0.0004560434317681,284.5772705078125,294.1499938964844,287.6476135253906,283.1203308105469,290.0115051269531,288.2090759277344,284.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727738797664,2.680601074445121e-09,0.000972771202214,-0.0060744653455913,0.0,0.0,0.0,-0.0061416989192366,60.0,1.915640950202942,-0.0,-6.45184030645396e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875244140625,0.0,0.0,9.133839193964376e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.587646484375,0.0,0.0,9.618377953302117e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875244140625,0.0,0.0,7.104103860910982e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,9.618372860131784e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870056152344,0.0,0.0,0.000456253561424,284.5777587890625,294.1499938964844,287.62109375,283.1093139648437,289.9966125488281,288.189697265625,284.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732219623401,2.73299827213691e-09,0.0009732192265801,-0.0062117623165249,0.0,0.0,0.0,-0.0061676744371652,60.0,1.8986003398895264,-0.0,-6.4577861280668e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884094238281,0.0,0.0,9.146420052275062e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885314941406,0.0,0.0,9.63162601692602e-05,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884094238281,0.0,0.0,7.113889296306297e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884094238281,0.0,0.0,9.63162092375569e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878601074219,0.0,0.0,0.0004568820004351,284.57916259765625,294.1499938964844,287.5462951660156,283.07769775390625,289.9548645019531,288.1324768066406,284.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745621937327,2.889711581133268e-09,0.0009745592833496,-0.0066223992034792,0.0,0.0,0.0,-0.0062453639693558,60.0,1.8506287336349487,-0.0,-6.475584513054855e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884094238281,0.0,0.0,9.146420052275062e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885314941406,0.0,0.0,9.63162601692602e-05,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884094238281,0.0,0.0,7.113889296306297e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884094238281,0.0,0.0,9.63162092375569e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878601074219,0.0,0.0,0.0004568820004351,284.57916259765625,294.1499938964844,287.5462951660156,283.07769775390625,289.9548645019531,288.1324768066406,284.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745621937327,2.889711581133268e-09,0.0009745592833496,-0.0066223992034792,0.0,0.0,0.0,-0.0062453639693558,60.0,1.8506287336349487,-0.0,-6.475584513054855e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,9.160524496110156e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58941650390625,0.0,0.0,9.646478429203852e-05,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,7.124859257601202e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,9.646473336033524e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887451171875,0.0,0.0,0.0004575865459628,284.5805969238281,294.1499938964844,287.4701538085937,283.04498291015625,289.9124755859375,288.06915283203125,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647080838,3.0654012661557317e-09,0.0009760616230778,-0.0070827561430633,0.0,0.0,0.0,-0.0063324607908725,60.0,1.8017770051956177,-0.0,-6.495567816955372e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,9.160524496110156e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58941650390625,0.0,0.0,9.646478429203852e-05,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,7.124859257601202e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,9.646473336033524e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887451171875,0.0,0.0,0.0004575865459628,284.5805969238281,294.1499938964844,287.4701538085937,283.04498291015625,289.9124755859375,288.06915283203125,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647080838,3.0654012661557317e-09,0.0009760616230778,-0.0070827561430633,0.0,0.0,0.0,-0.0063324607908725,60.0,1.8017770051956177,-0.0,-6.495567816955372e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901794433594,0.0,0.0,9.176025923807174e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903015136719,0.0,0.0,9.662802767707036e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901794433594,0.0,0.0,7.136916246963665e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902099609375,0.0,0.0,9.662797674536704e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58966064453125,0.0,0.0,0.0004583609115798,284.58203125,294.1499938964844,287.3931884765625,283.0114440917969,289.8694152832031,287.99957275390625,284.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585070197654886e-09,0.0009777129162102,-0.0075887432321906,0.0,0.0,0.0,-0.0064281919039785,60.0,1.7523318529129028,-0.0,-6.51756693059724e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901794433594,0.0,0.0,9.176025923807174e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903015136719,0.0,0.0,9.662802767707036e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901794433594,0.0,0.0,7.136916246963665e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902099609375,0.0,0.0,9.662797674536704e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58966064453125,0.0,0.0,0.0004583609115798,284.58203125,294.1499938964844,287.3931884765625,283.0114440917969,289.8694152832031,287.99957275390625,284.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585070197654886e-09,0.0009777129162102,-0.0075887432321906,0.0,0.0,0.0,-0.0064281919039785,60.0,1.7523318529129028,-0.0,-6.51756693059724e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59063720703125,0.0,0.0,9.184207738144325e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907592773437,0.0,0.0,9.67141822911799e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59063720703125,0.0,0.0,7.143279071897268e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906677246094,0.0,0.0,9.67141313594766e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901184082031,0.0,0.0,0.000458769587567,284.582763671875,294.1499938964844,287.3545837402344,282.9945068359375,289.84765625,287.9626159667969,284.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360425049336868e-09,0.0009785844013094,-0.007855792529881,0.0,0.0,0.0,-0.006478717084974,60.0,1.7274740934371948,-0.0,-6.529192830839747e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910949707031,0.0,0.0,9.192726429319008e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912170410156,0.0,0.0,9.680388029664756e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910949707031,0.0,0.0,7.149904558900744e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59112548828125,0.0,0.0,9.680383664090186e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906066894531,0.0,0.0,0.0004591951146721,284.5834655761719,294.1499938964844,287.31591796875,282.9775085449219,289.8257141113281,287.9239807128906,284.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.4665397219413303e-09,0.0009794917423278,-0.0081338360905647,0.0,0.0,0.0,-0.0065313228406012,60.0,1.702573537826538,-0.0,-6.54130900556993e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,9.21043028938584e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.699031943455338e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,7.163675036281347e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5920715332031,0.0,0.0,9.699026850285009e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,0.0004600794927682,284.5849609375,294.1499938964844,287.2388610839844,282.94354248046875,289.7814025878906,287.84283447265625,284.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.6527799367904663,-0.0,-6.56652545671932e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,9.21043028938584e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.699031943455338e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,7.163675036281347e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5920715332031,0.0,0.0,9.699026850285009e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,0.0004600794927682,284.5849609375,294.1499938964844,287.2388610839844,282.94354248046875,289.7814025878906,287.84283447265625,284.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.6527799367904663,-0.0,-6.56652545671932e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929870605469,0.0,0.0,9.228869748767464e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,9.71844929154031e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929870605469,0.0,0.0,7.178015948738903e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,9.71844419836998e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.0,0.0,0.0004610005707945,284.58642578125,294.1499938964844,287.1625061035156,282.9098815917969,289.7363586425781,287.75604248046875,284.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787782998199e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.603270173072815,-0.0,-6.592840406938194e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929870605469,0.0,0.0,9.228869748767464e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,9.71844929154031e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929870605469,0.0,0.0,7.178015948738903e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,9.71844419836998e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.0,0.0,0.0004610005707945,284.58642578125,294.1499938964844,287.1625061035156,282.9098815917969,289.7363586425781,287.75604248046875,284.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787782998199e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.603270173072815,-0.0,-6.592840406938194e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,9.247691923519596e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940856933594,0.0,0.0,9.738269727677108e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,7.192655903054401e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.738265362102538e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,0.0004619407700374,284.5879211425781,294.1499938964844,287.0873718261719,282.8768920898437,289.69073486328125,287.6651916503906,284.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.554245948791504,-0.0,-6.619756476311522e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,9.247691923519596e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940856933594,0.0,0.0,9.738269727677108e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5939636230469,0.0,0.0,7.192655903054401e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.738265362102538e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,0.0004619407700374,284.5879211425781,294.1499938964844,287.0873718261719,282.8768920898437,289.69073486328125,287.6651916503906,284.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.554245948791504,-0.0,-6.619756476311522e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.266624692827465e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950927734375,0.0,0.0,9.758206579135732e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,7.207380986073986e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.758202213561162e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,0.0004628865281119,284.5894470214844,294.1499938964844,287.0139465332031,282.8450012207031,289.6445007324219,287.5709228515625,284.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.5061447620391846,-0.0,-6.646886419048317e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.266624692827465e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950927734375,0.0,0.0,9.758206579135732e-05,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,7.207380986073986e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.758202213561162e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,0.0004628865281119,284.5894470214844,294.1499938964844,287.0139465332031,282.8450012207031,289.6445007324219,287.5709228515625,284.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.5061447620391846,-0.0,-6.646886419048317e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.595458984375,0.0,0.0,9.276057971874252e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955810546875,0.0,0.0,9.768140444066375e-05,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.595458984375,0.0,0.0,7.214718061732128e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,9.768136078491808e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,0.0004633577482309,284.5902099609375,294.1499938964844,286.9780578613281,282.82958984375,289.6211853027344,287.52294921875,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630890522776e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.4824564456939695,-0.0,-6.660424389792753e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,9.2854090326e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,9.77798699750565e-05,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,7.221991108963266e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959777832031,0.0,0.0,9.77798263193108e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,0.0004638248356059,284.5909729003906,294.1499938964844,286.9428100585937,282.8145751953125,289.59771728515625,287.4747009277344,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116378444867e-09,0.0009893648093566,-0.0111589459702372,0.0,0.0,0.0,-0.0071036973968148,60.0,1.4591258764266968,-0.0,-6.673857910755032e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967102050781,0.0,0.0,9.29872621782124e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968322753906,0.0,0.0,9.792011405806988e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967102050781,0.0,0.0,7.232349162222818e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0,9.79200704023242e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,0.0004644900618586,284.59210205078125,294.1499938964844,286.89324951171875,282.7937927246094,289.5637512207031,287.4049377441406,284.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.0115936025977134,0.0,0.0,0.0,-0.0071859420277178,60.0,1.4261149168014526,-0.0,-6.693012721825653e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,9.303841943619771e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971069335937,0.0,0.0,9.79739852482453e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,7.236327655846253e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,9.79739415924996e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965270996094,0.0,0.0,0.00046474559349,284.592529296875,294.1499938964844,286.8743896484375,282.7859802246094,289.55047607421875,287.3778076171875,284.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.4134786128997805,-0.0,-6.700378207824542e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,9.32172843022272e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59814453125,0.0,0.0,9.816233796300368e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,7.250239286804572e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,9.816229430725798e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975646972656,0.0,0.0,0.0004656390810851,284.5940856933594,294.1499938964844,286.80926513671875,282.7596435546875,289.5028076171875,287.2817077636719,284.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.3698421716690063,-0.0,-6.72616309316254e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,9.32172843022272e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59814453125,0.0,0.0,9.816233796300368e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,7.250239286804572e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980529785156,0.0,0.0,9.816229430725798e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975646972656,0.0,0.0,0.0004656390810851,284.5940856933594,294.1499938964844,286.80926513671875,282.7596435546875,289.5028076171875,287.2817077636719,284.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.3698421716690063,-0.0,-6.72616309316254e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990905761719,0.0,0.0,9.339068492408842e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992126464844,0.0,0.0,9.83449353952892e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990905761719,0.0,0.0,7.263726001838222e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,9.834489173954351e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986328125,0.0,0.0,0.0004665052401833,284.5956726074219,294.1499938964844,286.7478942871094,282.73590087890625,289.45477294921875,287.1871032714844,284.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.0074350810609757,60.0,1.328016996383667,-0.0,-6.751206171884405e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
