time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271320,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990905761719,0.0,0.0,9.339068492408842e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992126464844,0.0,0.0,9.83449353952892e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990905761719,0.0,0.0,7.263726001838222e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,9.834489173954351e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986328125,0.0,0.0,0.0004665052401833,284.5956726074219,294.1499938964844,286.7478942871094,282.73590087890625,289.45477294921875,287.1871032714844,284.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.0129102412611246,0.0,0.0,0.0,-0.0074350810609757,60.0,1.328016996383667,-0.0,-6.751206171884405e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,9.35570933506824e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60028076171875,0.0,0.0,9.85201695584692e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,7.276669202838093e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,9.852012590272352e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997314453125,0.0,0.0,0.0004673365037888,284.5972595214844,294.1499938964844,286.6908264160156,282.71514892578125,289.4064636230469,287.0957946777344,284.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496877619748375e-09,0.0009968535741791,-0.0134533336386084,0.0,0.0,0.0,-0.0075378506444394,60.0,1.2889991998672483,-0.0,-6.775283623028372e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,9.35570933506824e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60028076171875,0.0,0.0,9.85201695584692e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,7.276669202838093e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001892089844,0.0,0.0,9.852012590272352e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997314453125,0.0,0.0,0.0004673365037888,284.5972595214844,294.1499938964844,286.6908264160156,282.71514892578125,289.4064636230469,287.0957946777344,284.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496877619748375e-09,0.0009968535741791,-0.0134533336386084,0.0,0.0,0.0,-0.0075378506444394,60.0,1.2889991998672483,-0.0,-6.775283623028372e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,9.363765275338665e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,9.860499994829296e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007080078125,0.0,0.0,7.282934529939666e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,9.860495629254729e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60028076171875,0.0,0.0,0.0004677389224525,284.5980529785156,294.1499938964844,286.6640625,282.7060546875,289.3822631835937,287.0515441894531,284.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597230234855033e-09,0.0009977117879316,-0.0137162320315837,0.0,0.0,0.0,-0.0075876000337302,60.0,1.2704758644104004,-0.0,-6.786954998005967e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,9.371624764753506e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,9.868777124211192e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,7.289047789527103e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,9.868772758636624e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,0.0004681315331254,284.598876953125,294.1499938964844,286.6385498046875,282.6978454589844,289.3580017089844,287.0084533691406,284.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.6951434679319846e-09,0.0009985490469262,-0.0139727378264069,0.0,0.0,0.0,-0.0076361401006579,60.0,1.2527344226837158,-0.0,-6.79835210348756e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,9.386669262312353e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024780273437,0.0,0.0,9.884619066724554e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,7.300748984562233e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,9.884615428745748e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,0.0004688830522354,284.6004943847656,294.1499938964844,286.59161376953125,282.684326171875,289.3094177246094,286.926025390625,284.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825531112916e-09,0.0010001516202464,-0.0144636910408735,0.0,0.0,0.0,-0.0077290469780564,60.0,1.2196396589279177,-0.0,-6.820193476642089e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,9.386669262312353e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024780273437,0.0,0.0,9.884619066724554e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,7.300748984562233e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6023864746094,0.0,0.0,9.884615428745748e-05,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019287109375,0.0,0.0,0.0004688830522354,284.6004943847656,294.1499938964844,286.59161376953125,282.684326171875,289.3094177246094,286.926025390625,284.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.8825531112916e-09,0.0010001516202464,-0.0144636910408735,0.0,0.0,0.0,-0.0077290469780564,60.0,1.2196396589279177,-0.0,-6.820193476642089e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,9.4006369181443e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,9.899327415041624e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,7.311611989280209e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,9.899323777062818e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,0.000469580758363,284.60211181640625,294.1499938964844,286.55047607421875,282.6750183105469,289.2608642578125,286.8492431640625,284.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,1.1901096105575562,-0.0,-6.840502209115584e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,9.4006369181443e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,9.899327415041624e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,7.311611989280209e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,9.899323777062818e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6030578613281,0.0,0.0,0.000469580758363,284.60211181640625,294.1499938964844,286.55047607421875,282.6750183105469,289.2608642578125,286.8492431640625,284.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,1.1901096105575562,-0.0,-6.840502209115584e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.0,0.0,9.413226507604122e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.0,0.0,9.912584937410428e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.0,0.0,7.321404700633138e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.0,0.0,9.912581299431622e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,0.0004702096339315,284.603759765625,294.1499938964844,286.5156555175781,282.6703186035156,289.21246337890625,286.7791748046875,284.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029867989942,6.213376479990984e-09,0.0010029806289821,-0.0153303183615207,0.0,0.0,0.0,-0.007893051020801,60.0,1.1645994186401367,-0.0,-6.858833501155459e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.0,0.0,9.413226507604122e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.0,0.0,9.912584937410428e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.0,0.0,7.321404700633138e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046447753906,0.0,0.0,9.912581299431622e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,0.0004702096339315,284.603759765625,294.1499938964844,286.5156555175781,282.6703186035156,289.21246337890625,286.7791748046875,284.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029867989942,6.213376479990984e-09,0.0010029806289821,-0.0153303183615207,0.0,0.0,0.0,-0.007893051020801,60.0,1.1645994186401367,-0.0,-6.858833501155459e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0,9.424026939086616e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058959960937,0.0,0.0,9.92395871435292e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0,7.329804793698713e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,9.923955076374114e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.0,0.0,0.0004707491607405,284.6054077148437,294.1499938964844,286.4877014160156,282.6706237792969,289.164306640625,286.716552734375,284.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041374480351,6.3479155265611115e-09,0.0010041310451924,-0.0156827475875616,0.0,0.0,0.0,-0.0079597476869821,60.0,1.143432378768921,-0.0,-6.874578417637167e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0,9.424026939086616e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058959960937,0.0,0.0,9.92395871435292e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60577392578125,0.0,0.0,7.329804793698713e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058044433594,0.0,0.0,9.923955076374114e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.0,0.0,0.0004707491607405,284.6054077148437,294.1499938964844,286.4877014160156,282.6706237792969,289.164306640625,286.716552734375,284.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041374480351,6.3479155265611115e-09,0.0010041310451924,-0.0156827475875616,0.0,0.0,0.0,-0.0079597476869821,60.0,1.143432378768921,-0.0,-6.874578417637167e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,9.428682824363932e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064758300781,0.0,0.0,9.92886198218912e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063537597656,0.0,0.0,7.333426037803292e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6063842773437,0.0,0.0,9.92885761661455e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6059265136719,0.0,0.0,0.0004709817294497,284.6062316894531,294.1499938964844,286.4764404296875,282.6727905273437,289.1403503417969,286.68780517578125,284.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046334937214,6.405910468743059e-09,0.0010046270908787,-0.015834666788578,0.0,0.0,0.0,-0.0079884994775056,60.0,1.134353756904602,-0.0,-6.881371206191035e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069641113281,0.0,0.0,9.432699880562724e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070556640625,0.0,0.0,9.933091496350244e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069641113281,0.0,0.0,7.336550334002823e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069641113281,0.0,0.0,9.933087858371437e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065368652344,0.0,0.0,0.0004711824003607,284.6070861816406,294.1499938964844,286.46710205078125,282.67633056640625,289.1164855957031,286.66094970703125,284.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.4559428913923975e-09,0.0010050549171864,-0.015965724363923,0.0,0.0,0.0,-0.0080133024603128,60.0,1.1264768838882446,-0.0,-6.887234604846526e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,9.43772538448684e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,9.93838330032304e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,7.340458978433162e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60791015625,0.0,0.0,9.938379662344232e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0,0.0004714334208983,284.6084289550781,294.1499938964844,286.45623779296875,282.6850891113281,289.07861328125,286.6224670410156,284.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.518535045074714e-09,0.0010055901948362,-0.0161296837031841,0.0,0.0,0.0,-0.0080443322658538,60.0,1.1166081428527832,-0.0,-6.89457237967872e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,9.43869090406224e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,9.93939975160174e-05,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,7.341209857258946e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,9.939396113622934e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,0.0004714816459454,284.6087646484375,294.1499938964844,286.454345703125,282.6878967285156,289.0692138671875,286.6136779785156,284.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530555651806935e-09,0.0010056929895654,-0.0161611717194318,0.0,0.0,0.0,-0.0080502917990088,60.0,1.114640474319458,-0.0,-6.89598209646647e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,9.44160929066129e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.942473116097972e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,7.34347922843881e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,9.942469478119163e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,0.0004716274270322,284.6104431152344,294.1499938964844,286.45001220703125,282.70562744140625,289.0225830078125,286.57525634765625,284.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.566887922332398e-09,0.0010060038184747,-0.0162563417106866,0.0,0.0,0.0,-0.0080683035776019,60.0,1.1081205606460571,-0.0,-6.900243931795559e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,9.44160929066129e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.942473116097972e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,7.34347922843881e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,9.942469478119163e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,0.0004716274270322,284.6104431152344,294.1499938964844,286.45001220703125,282.70562744140625,289.0225830078125,286.57525634765625,284.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.566887922332398e-09,0.0010060038184747,-0.0162563417106866,0.0,0.0,0.0,-0.0080683035776019,60.0,1.1081205606460571,-0.0,-6.900243931795559e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,9.442442387808114e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,9.943350596586242e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,7.344127516262233e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,9.943346958607437e-05,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,0.0004716690455097,284.61212158203125,294.1499938964844,286.45001220703125,282.7259521484375,288.9767761230469,286.5455017089844,284.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.1060158014297483,-0.0,-6.901458959873707e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,9.442442387808114e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,9.943350596586242e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,7.344127516262233e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,9.943346958607437e-05,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.610107421875,0.0,0.0,0.0004716690455097,284.61212158203125,294.1499938964844,286.45001220703125,282.7259521484375,288.9767761230469,286.5455017089844,284.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.1060158014297483,-0.0,-6.901458959873707e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.442471491638572e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.943381155608222e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,7.344150071730837e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.943377517629416e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,0.0004716705007012,284.61383056640625,294.1499938964844,286.45001220703125,282.7449645996094,288.9317626953125,286.5227966308594,284.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.1050890684127808,-0.0,-6.901498039724174e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.442471491638572e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.943381155608222e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,7.344150071730837e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.943377517629416e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,0.0004716705007012,284.61383056640625,294.1499938964844,286.45001220703125,282.7449645996094,288.9317626953125,286.5227966308594,284.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.1050890684127808,-0.0,-6.901498039724174e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,9.442192094866186e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,9.943087206920608e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,7.343932520598173e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123352050781,0.0,0.0,9.943083568941802e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,0.0004716565890703,284.6146850585937,294.1499938964844,286.45001220703125,282.75396728515625,288.9095764160156,286.5136413574219,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.1046711206436155,-0.0,-6.901088767108376e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,9.441723523195832e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.613037109375,0.0,0.0,9.942593169398606e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,7.343567995121703e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,9.9425895314198e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,0.0004716331604868,284.61553955078125,294.1499938964844,286.45001220703125,282.7626647949219,288.8875732421875,286.505615234375,284.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.104244828224182,-0.0,-6.900401672282896e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,9.440233407076448e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.941024472936988e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,7.342408935073763e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,9.94102083495818e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,0.0004715587419923,284.61724853515625,294.1499938964844,286.45001220703125,282.7791442871094,288.8441772460937,286.4924621582031,284.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.1033477783203125,-0.0,-6.89822101662685e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,9.440233407076448e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.941024472936988e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,7.342408935073763e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,9.94102083495818e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,0.0004715587419923,284.61724853515625,294.1499938964844,286.45001220703125,282.7791442871094,288.8441772460937,286.4924621582031,284.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.1033477783203125,-0.0,-6.89822101662685e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.438039705855772e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.938714356394485e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,7.340702723013237e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,9.938710718415678e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,0.0004714491660706,284.61895751953125,294.1499938964844,286.45001220703125,282.79443359375,288.8015441894531,286.482421875,284.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.102383017539978,-0.0,-6.895012916174893e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,9.438039705855772e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.0,0.0,9.938714356394485e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61541748046875,0.0,0.0,7.340702723013237e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,9.938710718415678e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,0.0004714491660706,284.61895751953125,294.1499938964844,286.45001220703125,282.79443359375,288.8015441894531,286.482421875,284.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.102383017539978,-0.0,-6.895012916174893e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.43518680287525e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,9.935710113495588e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,7.338484283536673e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.93570647551678e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,0.0004713066737167,284.62066650390625,294.1499938964844,286.45001220703125,282.8085632324219,288.7596740722656,286.4748229980469,284.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1013530492782593,-0.0,-6.890842740858717e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.43518680287525e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,9.935710113495588e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,7.338484283536673e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,9.93570647551678e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,0.0004713066737167,284.62066650390625,294.1499938964844,286.45001220703125,282.8085632324219,288.7596740722656,286.4748229980469,284.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1013530492782593,-0.0,-6.890842740858717e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.431721991859376e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.932061220752077e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,7.335789268836379e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.93205831036903e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,0.000471133593237,284.6224060058594,294.1499938964844,286.45001220703125,282.82159423828125,288.71856689453125,286.4690246582031,284.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.10026216506958,-0.0,-6.88577941332369e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.431721991859376e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,9.932061220752077e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,7.335789268836379e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.93205831036903e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,0.000471133593237,284.6224060058594,294.1499938964844,286.45001220703125,282.82159423828125,288.71856689453125,286.4690246582031,284.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.10026216506958,-0.0,-6.88577941332369e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,9.429775673197582e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,9.93001158349216e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,7.334275142056867e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185913085937,0.0,0.0,9.930008673109114e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181945800781,0.0,0.0,0.0004710363864433,284.6232604980469,294.1499938964844,286.45001220703125,282.82769775390625,288.6983337402344,286.4666748046875,284.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.0996949672698977,-0.0,-6.882936531837913e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.427696204511447e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.92782152025029e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,7.332657696679235e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.927817882271484e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,0.0004709324857685,284.6241455078125,294.1499938964844,286.45001220703125,282.83355712890625,288.6782531738281,286.4646301269531,284.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.0991148948669434,-0.0,-6.879899672185277e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,9.42373153520748e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,9.923646575771272e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203308105469,0.0,0.0,7.329574145842344e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,9.923643665388228e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199645996094,0.0,0.0,0.0004707344633061,284.62567138671875,294.1499938964844,286.45001220703125,282.8432312011719,288.6433410644531,286.4616394042969,284.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.098064661026001,-0.0,-6.87411230160251e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.423162555322052e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,9.923047764459624e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,7.329131767619401e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.923044126480818e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,0.0004707060579676,284.6258850097656,294.1499938964844,286.45001220703125,282.844482421875,288.6386413574219,286.4612731933594,284.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.0979187488555908,-0.0,-6.873281677144405e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,9.418178524356335e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.917798888636752e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,7.325255137402564e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,9.917795978253709e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.000470457074698,284.62762451171875,294.1499938964844,286.45001220703125,282.8544616699219,288.5997314453125,286.4587097167969,284.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.0966774225234983,-0.0,-6.866009982786636e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,9.418178524356335e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.917798888636752e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,7.325255137402564e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,9.917795978253709e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.000470457074698,284.62762451171875,294.1499938964844,286.45001220703125,282.8544616699219,288.5997314453125,286.4587097167969,284.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.0966774225234983,-0.0,-6.866009982786636e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
