time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273660,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,9.412802319275217e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,9.912137466017155e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,7.321072916965932e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.912134555634113e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.0004701885336544,284.6293640136719,294.1499938964844,286.45001220703125,282.8634948730469,288.5615539550781,286.4567565917969,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0953974723815918,-0.0,-6.858170564782995e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,9.412802319275217e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,9.912137466017155e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,7.321072916965932e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.912134555634113e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.0004701885336544,284.6293640136719,294.1499938964844,286.45001220703125,282.8634948730469,288.5615539550781,286.4567565917969,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.0953974723815918,-0.0,-6.858170564782995e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.407094330526888e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.90612679743208e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,7.316633855225518e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.906123887049034e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,0.0004699034325312,284.631103515625,294.1499938964844,286.45001220703125,282.8716735839844,288.5240783691406,286.4552307128906,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0940853357315063,-0.0,-6.849853662060923e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.407094330526888e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.90612679743208e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,7.316633855225518e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.906123887049034e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240234375,0.0,0.0,0.0004699034325312,284.631103515625,294.1499938964844,286.45001220703125,282.8716735839844,288.5240783691406,286.4552307128906,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0940853357315063,-0.0,-6.849853662060923e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,9.4041351985652e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,9.903011232381688e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,7.314332469832152e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,9.90300759440288e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,0.0004697556141763,284.6319885253906,294.1499938964844,286.45001220703125,282.8754272460937,288.505615234375,286.4546203613281,284.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,1.0934189558029177,-0.0,-6.845543509825802e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,9.401117131346835e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,9.899833094095813e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,7.311985245905817e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257019042969,0.0,0.0,9.899829456117004e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,0.0004696048563346,284.63287353515625,294.1499938964844,286.45001220703125,282.87896728515625,288.4873046875,286.4541015625,284.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.0927473306655884,-0.0,-6.841148803005126e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.394934750162064e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,9.89332256722264e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,7.307176565518603e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,9.893318929243831e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0004692960355896,284.6346130371094,294.1499938964844,286.45001220703125,282.8854675292969,288.4512023925781,286.4532165527344,284.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0913912057876587,-0.0,-6.832151200342197e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.394934750162064e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,9.89332256722264e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,7.307176565518603e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,9.893318929243831e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0004692960355896,284.6346130371094,294.1499938964844,286.45001220703125,282.8854675292969,288.4512023925781,286.4532165527344,284.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.0913912057876587,-0.0,-6.832151200342197e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.388610487803815e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.886662883218378e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.302257290575653e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.886659245239572e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,0.0004689801426138,284.6363525390625,294.1499938964844,286.45001220703125,282.8912048339844,288.4157409667969,286.4525146484375,284.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0900228023529053,-0.0,-6.822953935170517e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.388610487803815e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.886662883218378e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.302257290575653e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.886659245239572e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,0.0004689801426138,284.6363525390625,294.1499938964844,286.45001220703125,282.8912048339844,288.4157409667969,286.4525146484375,284.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0900228023529053,-0.0,-6.822953935170517e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.38220982789062e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.879922436084598e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,7.297279080376029e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,9.879918798105793e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,0.0004686604079324,284.6381225585937,294.1499938964844,286.45001220703125,282.896240234375,288.3809509277344,286.4519958496094,284.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0886493921279907,-0.0,-6.813651509673947e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.38220982789062e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,9.879922436084598e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,7.297279080376029e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,9.879918798105793e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,0.0004686604079324,284.6381225585937,294.1499938964844,286.45001220703125,282.896240234375,288.3809509277344,286.4519958496094,284.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0886493921279907,-0.0,-6.813651509673947e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,9.375796798849478e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,9.873168892227112e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,7.292290683835745e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,9.873165254248306e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,0.0004683400620706,284.6398620605469,294.1499938964844,286.45001220703125,282.90057373046875,288.3468017578125,286.4515686035156,284.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0872780084609983,-0.0,-6.804337004950868e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,9.375796798849478e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,9.873168892227112e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,7.292290683835745e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,9.873165254248306e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,0.0004683400620706,284.6398620605469,294.1499938964844,286.45001220703125,282.90057373046875,288.3468017578125,286.4515686035156,284.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.0872780084609983,-0.0,-6.804337004950868e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,9.372604836244136e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,9.869808127405122e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,7.289808127097785e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,9.869804489426316e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,0.0004681806312873,284.6407470703125,294.1499938964844,286.45001220703125,282.90252685546875,288.3299560546875,286.4513854980469,284.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.0865952968597412,-0.0,-6.799704266313712e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,9.369434701511636e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,9.866469190455972e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,7.2873430326581e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,9.866466280072927e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,0.0004680222773458,284.6416320800781,294.1499938964844,286.45001220703125,282.904296875,288.3132629394531,286.4512634277344,284.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.0859158039093018,-0.0,-6.7951042126424e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.363435674458742e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337280273437,0.0,0.0,9.86015220405534e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,7.282676233444363e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,9.860149293672292e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,0.0004677226243074,284.643310546875,294.1499938964844,286.45001220703125,282.9073181152344,288.2816772460937,286.4510192871094,284.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.084622859954834,-0.0,-6.786402906300283e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.36318901949562e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,9.859891724772751e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,7.28248487575911e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337280273437,0.0,0.0,9.859888814389706e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,0.0004677102842833,284.6434020996094,294.1499938964844,286.45001220703125,282.9074401855469,288.2803649902344,286.45098876953125,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.0845694541931152,-0.0,-6.78604479276146e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,9.357120143249632e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351318359375,0.0,0.0,9.853501251200214e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,7.277764962054789e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,9.853498340817168e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347351074219,0.0,0.0,0.0004674071678891,284.6451416015625,294.1499938964844,286.45001220703125,282.9100036621094,288.248046875,286.4508056640625,284.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0832459926605225,-0.0,-6.777248984235484e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,9.357120143249632e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351318359375,0.0,0.0,9.853501251200214e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,7.277764962054789e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,9.853498340817168e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347351074219,0.0,0.0,0.0004674071678891,284.6451416015625,294.1499938964844,286.45001220703125,282.9100036621094,288.248046875,286.4508056640625,284.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0832459926605225,-0.0,-6.777248984235484e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,9.351290646009149e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.847362525761127e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,7.27323058526963e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,9.847359615378082e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0004671159549616,284.6469116210937,294.1499938964844,286.45001220703125,282.9120788574219,288.21630859375,286.4506530761719,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0819520950317385,-0.0,-6.768804183820977e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,9.351290646009149e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.847362525761127e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,7.27323058526963e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,9.847359615378082e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0004671159549616,284.6469116210937,294.1499938964844,286.45001220703125,282.9120788574219,288.21630859375,286.4506530761719,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.0819520950317385,-0.0,-6.768804183820977e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,9.345758735435084e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378479003906,0.0,0.0,9.841537394095212e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,7.268927583936602e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,9.841534483712168e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.0004668396431952,284.6486511230469,294.1499938964844,286.45001220703125,282.9136962890625,288.1851806640625,286.45050048828125,284.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0806944370269775,-0.0,-6.760796367188959e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,9.345758735435084e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378479003906,0.0,0.0,9.841537394095212e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,7.268927583936602e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,9.841534483712168e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.0004668396431952,284.6486511230469,294.1499938964844,286.45001220703125,282.9136962890625,288.1851806640625,286.45050048828125,284.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0806944370269775,-0.0,-6.760796367188959e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,9.343123383587226e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,9.8387616162654e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,7.266877946676686e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,9.838758705882356e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,0.0004667079774662,284.6495361328125,294.1499938964844,286.45001220703125,282.9143371582031,288.1698303222656,286.4504699707031,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339340969356954e-09,0.0009955071145668,-0.0130406199023127,0.0,0.0,0.0,-0.0074597559869289,60.0,1.080081582069397,-0.0,-6.756982173783399e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.340583346784116e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,9.836086974246427e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,7.264902524184436e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.836084063863382e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0004665811138693,284.6504211425781,294.1499938964844,286.45001220703125,282.91485595703125,288.15460205078125,286.4504089355469,284.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768851092489e-09,0.0009952364489436,-0.0129576968029141,0.0,0.0,0.0,-0.0074440645985305,60.0,1.0794801712036133,-0.0,-6.753307957296786e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.335819049738348e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,9.831069473875688e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,7.26119615137577e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.831067291088402e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,0.0004663431027438,284.65216064453125,294.1499938964844,286.45001220703125,282.9156799316406,288.12457275390625,286.4503479003906,284.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0783133506774902,-0.0,-6.746417824388119e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.335819049738348e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,9.831069473875688e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,7.26119615137577e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.831067291088402e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,0.0004663431027438,284.65216064453125,294.1499938964844,286.45001220703125,282.9156799316406,288.12457275390625,286.4503479003906,284.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0783133506774902,-0.0,-6.746417824388119e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,9.331519686384128e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,9.826542373048142e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,7.257852848852053e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,9.826539462665096e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,0.0004661283746827,284.6539306640625,294.1499938964844,286.45001220703125,282.9161376953125,288.0950927734375,286.4502868652344,284.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0772019624710083,-0.0,-6.740204128163897e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,9.331519686384128e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,9.826542373048142e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,7.257852848852053e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,9.826539462665096e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,0.0004661283746827,284.6539306640625,294.1499938964844,286.45001220703125,282.9161376953125,288.0950927734375,286.4502868652344,284.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0772019624710083,-0.0,-6.740204128163897e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,9.327736916020513e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,9.822559513850138e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,7.254910451592878e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,9.822556603467092e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,0.0004659394326154,284.6556701660156,294.1499938964844,286.45001220703125,282.91632080078125,288.066162109375,286.4502258300781,284.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0761512517929075,-0.0,-6.734738633440429e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,9.327736916020513e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,9.822559513850138e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,7.254910451592878e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,9.822556603467092e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,0.0004659394326154,284.6556701660156,294.1499938964844,286.45001220703125,282.91632080078125,288.066162109375,286.4502258300781,284.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0761512517929075,-0.0,-6.734738633440429e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,9.324520942755044e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,9.819172555580737e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,7.252408977365121e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.81916964519769e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.0,0.0,0.0004657787794712,284.6574401855469,294.1499938964844,286.45001220703125,282.916259765625,288.0377197265625,286.4501953125,284.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0751665830612185,-0.0,-6.73009310503403e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,9.324520942755044e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,9.819172555580737e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,7.252408977365121e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.81916964519769e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.0,0.0,0.0004657787794712,284.6574401855469,294.1499938964844,286.45001220703125,282.916259765625,288.0377197265625,286.4501953125,284.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,1.0751665830612185,-0.0,-6.73009310503403e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.323140693595632e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,9.817719546845184e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,7.251335773617029e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453552246094,0.0,0.0,9.817716636462136e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,0.0004657098616007,284.6583251953125,294.1499938964844,286.45001220703125,282.9161376953125,288.0237121582031,286.4501647949219,284.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090293520026989e-09,0.0009933774126693,-0.0123881548643112,0.0,0.0,0.0,-0.007336291950196,60.0,1.0747015476226809,-0.0,-6.728100032660222e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.32191833271645e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.0,0.0,9.816431702347472e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,7.250384805956855e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.816428791964428e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,0.0004656487726606,284.6591796875,294.1499938964844,286.45001220703125,282.9159545898437,288.00982666015625,286.4501342773437,284.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,1.0742543935775757,-0.0,-6.72633433396186e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,9.31997346924618e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,9.81438352027908e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,7.248872134368867e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.814381337491795e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,0.0004655516240745,284.66094970703125,294.1499938964844,286.45001220703125,282.9154968261719,287.9823913574219,286.4501342773437,284.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0734165906906128,-0.0,-6.723526269070136e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,9.31997346924618e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,9.81438352027908e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,7.248872134368867e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,9.814381337491795e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,0.0004655516240745,284.66094970703125,294.1499938964844,286.45001220703125,282.9154968261719,287.9823913574219,286.4501342773437,284.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0734165906906128,-0.0,-6.723526269070136e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
