time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275940,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,9.318724914919584e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,9.813068754738195e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,7.247900794027373e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,9.813065844355152e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,0.0004654892545659,284.6626892089844,294.1499938964844,286.45001220703125,282.9149169921875,287.9554748535156,286.4501037597656,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352269020947915e-09,0.0009929065126925,-0.0122438883408904,0.0,0.0,0.0,-0.0073089930228888,60.0,1.0726606845855713,-0.0,-6.721722911606777e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,9.318724914919584e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,9.813068754738195e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,7.247900794027373e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,9.813065844355152e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,0.0004654892545659,284.6626892089844,294.1499938964844,286.45001220703125,282.9149169921875,287.9554748535156,286.4501037597656,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352269020947915e-09,0.0009929065126925,-0.0122438883408904,0.0,0.0,0.0,-0.0073089930228888,60.0,1.0726606845855713,-0.0,-6.721722911606777e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.317808144260198e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.812103962758556e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,7.247188477776945e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.81210105237551e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,0.0004654435033444,284.6644287109375,294.1499938964844,286.45001220703125,282.9140014648437,287.92901611328125,286.4500732421875,284.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0719716548919678,-0.0,-6.720399170490057e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.317808144260198e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.812103962758556e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,7.247188477776945e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.81210105237551e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,0.0004654435033444,284.6644287109375,294.1499938964844,286.45001220703125,282.9140014648437,287.92901611328125,286.4500732421875,284.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0719716548919678,-0.0,-6.720399170490057e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.31680406210944e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,9.811046038521454e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,7.246407039929181e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.811043128138408e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,0.0004653933283407,284.6661682128906,294.1499938964844,286.45001220703125,282.9125061035156,287.90301513671875,286.4500732421875,284.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0712971687316897,-0.0,-6.718948242223632e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.31680406210944e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,9.811046038521454e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,7.246407039929181e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.811043128138408e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,0.0004653933283407,284.6661682128906,294.1499938964844,286.45001220703125,282.9125061035156,287.90301513671875,286.4500732421875,284.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0712971687316897,-0.0,-6.718948242223632e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.31627073441632e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,9.81048433459364e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,7.245991582749411e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.810481424210592e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,0.000465366669232,284.66705322265625,294.1499938964844,286.45001220703125,282.9115600585937,287.89019775390625,286.4500732421875,284.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609171521679e-09,0.0009926446946337,-0.0121636725962162,0.0,0.0,0.0,-0.0072938143275678,60.0,1.0709584951400757,-0.0,-6.718178013898068e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,9.315717034041882e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,9.809901530388744e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,7.245561573654413e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,9.809898620005696e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,0.000465339020593,284.6679382324219,294.1499938964844,286.45001220703125,282.91046142578125,287.87750244140625,286.4500427246094,284.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455835178494,0.0,0.0,0.0,-0.0072903917171061,60.0,1.0706181526184082,-0.0,-6.717378653320338e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,9.314549970440568e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,9.808671893551946e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,7.244653534144163e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,9.80866971076466e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,0.0004652807256206,284.669677734375,294.1499938964844,286.45001220703125,282.90789794921875,287.8524169921875,286.4500427246094,284.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.069932460784912,-0.0,-6.715693245951115e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,9.314549970440568e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,9.808671893551946e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,7.244653534144163e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,9.80866971076466e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,0.0004652807256206,284.669677734375,294.1499938964844,286.45001220703125,282.90789794921875,287.8524169921875,286.4500427246094,284.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.069932460784912,-0.0,-6.715693245951115e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.313302871305496e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,9.807359310798348e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,7.243683648994192e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.807357128011064e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,0.0004652184725273,284.6714172363281,294.1499938964844,286.45001220703125,282.90478515625,287.8277893066406,286.4500427246094,284.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0692394971847534,-0.0,-6.713894151744172e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.313302871305496e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,9.807359310798348e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,7.243683648994192e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.807357128011064e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,0.0004652184725273,284.6714172363281,294.1499938964844,286.45001220703125,282.90478515625,287.8277893066406,286.4500427246094,284.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0692394971847534,-0.0,-6.713894151744172e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,9.311978647019714e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.805964509723708e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,7.242654100991786e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65728759765625,0.0,0.0,9.805962326936424e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,0.0004651523195207,284.67315673828125,294.1499938964844,286.45001220703125,282.90118408203125,287.8035888671875,286.4500427246094,284.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0685393810272217,-0.0,-6.711982791784976e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,9.311978647019714e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.805964509723708e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,7.242654100991786e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65728759765625,0.0,0.0,9.805962326936424e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,0.0004651523195207,284.67315673828125,294.1499938964844,286.45001220703125,282.90118408203125,287.8035888671875,286.4500427246094,284.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0685393810272217,-0.0,-6.711982791784976e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.310578025178984e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,9.804489673115312e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,7.241564162541181e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.804487490328027e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,0.0004650823539122,284.6748962402344,294.1499938964844,286.45001220703125,282.8970947265625,287.7798156738281,286.45001220703125,284.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0678322315216064,-0.0,-6.709962008244474e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.310578025178984e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,9.804489673115312e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,7.241564162541181e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.804487490328027e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,0.0004650823539122,284.6748962402344,294.1499938964844,286.45001220703125,282.8970947265625,287.7798156738281,286.45001220703125,284.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0678322315216064,-0.0,-6.709962008244474e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,9.309849701821804e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,9.803722787182778e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,7.240998093038797e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,9.803720604395494e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591186523437,0.0,0.0,0.0004650459741242,284.6757507324219,294.1499938964844,286.45001220703125,282.8948669433594,287.7680969238281,286.45001220703125,284.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538800790905,0.0,0.0,0.0,-0.0072541171684861,60.0,1.0674759149551392,-0.0,-6.708911115538285e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,9.309103188570587e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,9.802936256164684e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,7.240416744025424e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,9.8029340733774e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,0.0004650086630135,284.6766052246094,294.1499938964844,286.45001220703125,282.8925170898437,287.7564697265625,286.45001220703125,284.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.9152184544709615e-09,0.0009918803116306,-0.0119294775649905,0.0,0.0,0.0,-0.0072494996711611,60.0,1.0671178102493286,-0.0,-6.707833932750873e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.307555592386052e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.801307169254868e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,7.239213300636038e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.801304986467584e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,0.0004649313923437,284.6783447265625,294.1499938964844,286.45001220703125,282.88751220703125,287.7335510253906,286.45001220703125,284.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0663970708847046,-0.0,-6.705602828560586e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.307555592386052e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.801307169254868e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,7.239213300636038e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.801304986467584e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,0.0004649313923437,284.6783447265625,294.1499938964844,286.45001220703125,282.88751220703125,287.7335510253906,286.45001220703125,284.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0663970708847046,-0.0,-6.705602828560586e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.305937419412658e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.799602412385866e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,7.237954559968784e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.799600229598582e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0004648505419027,284.6800842285156,294.1499938964844,286.45001220703125,282.8820495605469,287.71099853515625,286.45001220703125,284.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0656694173812866,-0.0,-6.70326940621635e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.305937419412658e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.799602412385866e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,7.237954559968784e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,9.799600229598582e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0004648505419027,284.6800842285156,294.1499938964844,286.45001220703125,282.8820495605469,287.71099853515625,286.45001220703125,284.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0656694173812866,-0.0,-6.70326940621635e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,9.304250124841928e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,9.797825623536482e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,7.236641977215186e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,9.797823440749198e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0004647662572097,284.6817932128906,294.1499938964844,286.45001220703125,282.87615966796875,287.6888732910156,286.45001220703125,284.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0649348497390747,-0.0,-6.700836507889107e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,9.304250124841928e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,9.797825623536482e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,7.236641977215186e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,9.797823440749198e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0004647662572097,284.6817932128906,294.1499938964844,286.45001220703125,282.87615966796875,287.6888732910156,286.45001220703125,284.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0649348497390747,-0.0,-6.700836507889107e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,9.302495891461148e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,9.795978985494004e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,7.235277735162526e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,9.795976075110956e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,0.00046467865468,284.6835327148437,294.1499938964844,286.45001220703125,282.869873046875,287.6671447753906,286.45001220703125,284.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0641940832138062,-0.0,-6.69830910737801e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,9.302495891461148e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,9.795978985494004e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,7.235277735162526e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,9.795976075110956e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66552734375,0.0,0.0,0.00046467865468,284.6835327148437,294.1499938964844,286.45001220703125,282.869873046875,287.6671447753906,286.45001220703125,284.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.0641940832138062,-0.0,-6.69830910737801e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,9.30159367271699e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66656494140625,0.0,0.0,9.79502874542959e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,7.234576332848519e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,9.795026562642306e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,0.0004646335728466,284.68438720703125,294.1499938964844,286.45001220703125,282.8666076660156,287.65643310546875,286.45001220703125,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841932758688,0.0,0.0,0.0,-0.0072030867449939,60.0,1.0638211965560913,-0.0,-6.697008814171569e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672058105469,0.0,0.0,9.300676902057604e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,9.794063225854188e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672058105469,0.0,0.0,7.233863289002329e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672058105469,0.0,0.0,9.794061043066904e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,0.0004645877925213,284.68524169921875,294.1499938964844,286.45001220703125,282.8632202148437,287.64581298828125,286.45001220703125,284.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164710988829e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,1.063446879386902,-0.0,-6.69568791522579e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,9.298796794610098e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,9.792083437787368e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,7.232400821521878e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,9.792081255000085e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,0.0004644939035642,284.6869506835937,294.1499938964844,286.45001220703125,282.8561706542969,287.62481689453125,286.45001220703125,284.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0626941919326782,-0.0,-6.692980036859808e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,9.298796794610098e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,9.792083437787368e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,7.232400821521878e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,9.792081255000085e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,0.0004644939035642,284.6869506835937,294.1499938964844,286.45001220703125,282.8561706542969,287.62481689453125,286.45001220703125,284.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0626941919326782,-0.0,-6.692980036859808e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,9.296857751905918e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,9.790041076485068e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,7.230892515508458e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.790038893697783e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,0.0004643970169126,284.68865966796875,294.1499938964844,286.45001220703125,282.8487548828125,287.6042175292969,286.45001220703125,284.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0619354248046875,-0.0,-6.690186182822799e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,9.296857751905918e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,9.790041076485068e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,7.230892515508458e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.790038893697783e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,0.0004643970169126,284.68865966796875,294.1499938964844,286.45001220703125,282.8487548828125,287.6042175292969,286.45001220703125,284.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0619354248046875,-0.0,-6.690186182822799e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,9.294861956732348e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.78793905233033e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,7.229339826153591e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,9.787936869543046e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,0.0004642973071895,284.6903686523437,294.1499938964844,286.45001220703125,282.84100341796875,287.583984375,286.45001220703125,284.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.061171293258667,-0.0,-6.687312747999385e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,9.294861956732348e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.78793905233033e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,7.229339826153591e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,9.787936869543046e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,0.0004642973071895,284.6903686523437,294.1499938964844,286.45001220703125,282.84100341796875,287.583984375,286.45001220703125,284.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.061171293258667,-0.0,-6.687312747999385e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.292812319472432e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,9.785781730897725e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,7.227746391436085e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.78577954811044e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67266845703125,0.0,0.0,0.0004641949490178,284.69207763671875,294.1499938964844,286.45001220703125,282.8329162597656,287.5641174316406,286.45001220703125,284.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0604017972946167,-0.0,-6.68436257456051e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.292812319472432e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,9.785781730897725e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,7.227746391436085e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.78577954811044e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67266845703125,0.0,0.0,0.0004641949490178,284.69207763671875,294.1499938964844,286.45001220703125,282.8329162597656,287.5641174316406,286.45001220703125,284.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0604017972946167,-0.0,-6.68436257456051e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,9.291768947150558e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.784682333702222e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,7.226934394566342e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,9.784680150914936e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,0.0004641428240574,284.6929016113281,294.1499938964844,286.45001220703125,282.8287658691406,287.5543212890625,286.45001220703125,284.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423705667257,60.0,1.0600152015686035,-0.0,-6.682860487217114e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,9.290713933296502e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,9.783571294974536e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,7.226113666547462e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,9.783569112187251e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.0004640901170205,284.6937561035156,294.1499938964844,286.45001220703125,282.82452392578125,287.5445861816406,286.45001220703125,284.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,1.0596275329589844,-0.0,-6.681342057390793e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
