time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278220,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,9.28856898099184e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.781312837731092e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,7.22444528946653e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,9.781310654943808e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,0.0004639829858206,284.6954650878906,294.1499938964844,286.45001220703125,282.8158569335937,287.5254211425781,286.45001220703125,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.058848857879639,-0.0,-6.678256170289387e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,9.28856898099184e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.781312837731092e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,7.22444528946653e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,9.781310654943808e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,0.0004639829858206,284.6954650878906,294.1499938964844,286.45001220703125,282.8158569335937,287.5254211425781,286.45001220703125,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.058848857879639,-0.0,-6.678256170289387e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.286381828133015e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,9.779009269550444e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,7.222744170576334e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.779007086763158e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,0.000463873730041,284.6971435546875,294.1499938964844,286.45001220703125,282.806884765625,287.506591796875,286.45001220703125,284.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0580661296844482,-0.0,-6.675109887055444e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.286381828133015e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,9.779009269550444e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,7.222744170576334e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.779007086763158e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,0.000463873730041,284.6971435546875,294.1499938964844,286.45001220703125,282.806884765625,287.506591796875,286.45001220703125,284.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0580661296844482,-0.0,-6.675109887055444e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,9.284156112698838e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.776665683602914e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,7.22101322025992e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,9.776664228411391e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,0.0004637625825125,284.6988220214844,294.1499938964844,286.45001220703125,282.79766845703125,287.48809814453125,286.45001220703125,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0572797060012815,-0.0,-6.671909602573578e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,9.284156112698838e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.776665683602914e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,7.22101322025992e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,9.776664228411391e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,0.0004637625825125,284.6988220214844,294.1499938964844,286.45001220703125,282.79766845703125,287.48809814453125,286.45001220703125,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0572797060012815,-0.0,-6.671909602573578e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.281897655455396e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.0,0.0,9.774287173058838e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,7.219256804091856e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.774284990271552e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,0.0004636497469618,284.70050048828125,294.1499938964844,286.45001220703125,282.7882080078125,287.46990966796875,286.45001220703125,284.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.056490182876587,-0.0,-6.66866171172842e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.281897655455396e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.0,0.0,9.774287173058838e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,7.219256804091856e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.774284990271552e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,0.0004636497469618,284.70050048828125,294.1499938964844,286.45001220703125,282.7882080078125,287.46990966796875,286.45001220703125,284.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.056490182876587,-0.0,-6.66866171172842e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,9.280756785301492e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,9.773085912456736e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,7.218369137262926e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,9.773083729669452e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,0.0004635927616618,284.70135498046875,294.1499938964844,286.45001220703125,282.78338623046875,287.4609680175781,286.45001220703125,284.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.0560942888259888,-0.0,-6.667021779094284e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,9.279609366785736e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,9.77187737589702e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,7.217476377263665e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.771875193109736e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.0004635354271158,284.7021789550781,294.1499938964844,286.45001220703125,282.7785339355469,287.4520874023437,286.45001220703125,284.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0556977987289429,-0.0,-6.665372609404585e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,9.277297067455947e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.769442112883552e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,7.215677760541439e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,9.76944065769203e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,0.0004634199431166,284.703857421875,294.1499938964844,286.45001220703125,282.76861572265625,287.4345397949219,286.45001220703125,284.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.054903507232666,-0.0,-6.662049401029435e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,9.277297067455947e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.769442112883552e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,7.215677760541439e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828918457031,0.0,0.0,9.76944065769203e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,0.0004634199431166,284.703857421875,294.1499938964844,286.45001220703125,282.76861572265625,287.4345397949219,286.45001220703125,284.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.054903507232666,-0.0,-6.662049401029435e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,9.274965123040602e-05,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.766987204784527e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,7.213864591903985e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,9.766985021997245e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,0.0004633034695871,284.7055053710937,294.1499938964844,286.45001220703125,282.7585144042969,287.4173278808594,286.45001220703125,284.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.054107427597046,-0.0,-6.658699902573062e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,9.274965123040602e-05,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.766987204784527e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,7.213864591903985e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,9.766985021997245e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,0.0004633034695871,284.7055053710937,294.1499938964844,286.45001220703125,282.7585144042969,287.4173278808594,286.45001220703125,284.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.054107427597046,-0.0,-6.658699902573062e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,9.272619354305788e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,9.764516289578752e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,7.212039781734347e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,9.764514834387228e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,0.0004631862975656,284.7071838378906,294.1499938964844,286.45001220703125,282.74822998046875,287.4004211425781,286.45001220703125,284.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0533103942871094,-0.0,-6.655330508920089e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,9.272619354305788e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,9.764516289578752e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,7.212039781734347e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,9.764514834387228e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,0.0004631862975656,284.7071838378906,294.1499938964844,286.45001220703125,282.74822998046875,287.4004211425781,286.45001220703125,284.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0533103942871094,-0.0,-6.655330508920089e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,9.27026485442184e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,9.762037370819598e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,7.210208423202857e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,9.762035188032314e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,0.0004630686889868,284.7088317871094,294.1499938964844,286.45001220703125,282.73779296875,287.3837890625,286.45001220703125,284.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.052512764930725,-0.0,-6.651949746583341e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,9.27026485442184e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,9.762037370819598e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,7.210208423202857e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,9.762035188032314e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,0.0004630686889868,284.7088317871094,294.1499938964844,286.45001220703125,282.73779296875,287.3837890625,286.45001220703125,284.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.052512764930725,-0.0,-6.651949746583341e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,9.26908614928834e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,9.76079609245062e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,7.20929165254347e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,9.760793909663334e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,0.0004630097828339,284.70965576171875,294.1499938964844,286.45001220703125,282.7325134277344,287.3756103515625,286.45001220703125,284.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0521140098571775,-0.0,-6.65025723378676e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.267906716559082e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,9.759554086485878e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,7.208374881884083e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.759552631294356e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,0.0004629509057849,284.7104797363281,294.1499938964844,286.45001220703125,282.7272033691406,287.36749267578125,286.45001220703125,284.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.05171537399292,-0.0,-6.648565431532917e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,9.265551489079372e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.757073712535204e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,7.206542795756832e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,9.75707225734368e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,0.0004628332681022,284.7121276855469,294.1499938964844,286.45001220703125,282.7164611816406,287.3514404296875,286.45001220703125,284.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,1.050918698310852,-0.0,-6.645184669196169e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,9.265551489079372e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.757073712535204e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,7.206542795756832e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,9.75707225734368e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,0.0004628332681022,284.7121276855469,294.1499938964844,286.45001220703125,282.7164611816406,287.3514404296875,286.45001220703125,284.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,1.050918698310852,-0.0,-6.645184669196169e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.263200627174228e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.754598431754856e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,7.204714347608387e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.754596976563334e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,0.0004627158341463,284.7137451171875,294.1499938964844,286.45001220703125,282.70562744140625,287.335693359375,286.45001220703125,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343039261556214e-09,0.0009869874920696,-0.0104303788393735,0.0,0.0,0.0,-0.0069658453576266,60.0,1.0501259565353394,-0.0,-6.641812433372253e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.263200627174228e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.754598431754856e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,7.204714347608387e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.754596976563334e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,0.0004627158341463,284.7137451171875,294.1499938964844,286.45001220703125,282.70562744140625,287.335693359375,286.45001220703125,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343039261556214e-09,0.0009869874920696,-0.0104303788393735,0.0,0.0,0.0,-0.0069658453576266,60.0,1.0501259565353394,-0.0,-6.641812433372253e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,9.260392835130916e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.751641482580452e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,7.20253010513261e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,9.751639299793168e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.0004625755536835,284.71539306640625,294.1499938964844,286.4516906738281,282.6942138671875,287.3202514648437,286.4501342773437,284.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080383704818814e-09,0.0009866883046925,-0.0103386752307415,0.0,0.0,0.0,-0.006948493886739,60.0,1.0498497486114502,-0.0,-6.637784366603229e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,9.260392835130916e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.751641482580452e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,7.20253010513261e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,9.751639299793168e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.0004625755536835,284.71539306640625,294.1499938964844,286.4516906738281,282.6942138671875,287.3202514648437,286.4501342773437,284.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080383704818814e-09,0.0009866883046925,-0.0103386752307415,0.0,0.0,0.0,-0.006948493886739,60.0,1.0498497486114502,-0.0,-6.637784366603229e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.256714838556944e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.747768490342425e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,7.199669926194474e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.7477670351509e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.0004623918503057,284.7170104980469,294.1499938964844,286.4566650390625,282.6817932128906,287.3051452636719,286.4507751464844,284.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185988798737,0.0,0.0,0.0,-0.0069257747381925,60.0,1.0511232614517212,-0.0,-6.632511428961152e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.256714838556944e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.747768490342425e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,7.199669926194474e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.7477670351509e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.0004623918503057,284.7170104980469,294.1499938964844,286.4566650390625,282.6817932128906,287.3051452636719,286.4507751464844,284.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185988798737,0.0,0.0,0.0,-0.0069257747381925,60.0,1.0511232614517212,-0.0,-6.632511428961152e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,9.254587348550558e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,9.745527495397256e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,7.198014645837247e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,9.745526040205732e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,0.0004622855631168,284.71783447265625,294.1499938964844,286.4602966308594,282.6752624511719,287.2977294921875,286.4514465332031,284.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235692685483627e-09,0.0009860696736723,-0.0101491250097751,0.0,0.0,0.0,-0.0069126291200518,60.0,1.0525511503219604,-0.0,-6.629462490082005e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.252297604689376e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,9.743116970639676e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,7.196234219009057e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.743115515448152e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,0.000462171214167,284.7186279296875,294.1499938964844,286.4646911621094,282.66851806640625,287.2904357910156,286.452392578125,284.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207167503267328e-09,0.000985825783573,-0.0100743863731622,0.0,0.0,0.0,-0.0068984879180788,60.0,1.0544935464859009,-0.0,-6.626182624813738e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.247342677554116e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,9.737898653838784e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,7.192380144260824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.73789719864726e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,0.0004619236860889,284.7202453613281,294.1499938964844,286.4755249023437,282.6545104980469,287.2761535644531,286.4551086425781,284.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0596388578414917,-0.0,-6.619085013426229e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.247342677554116e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,9.737898653838784e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,7.192380144260824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,9.73789719864726e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,0.0004619236860889,284.7202453613281,294.1499938964844,286.4755249023437,282.6545104980469,287.2761535644531,286.4551086425781,284.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0596388578414917,-0.0,-6.619085013426229e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,9.24200940062292e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,9.732282342156397e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,7.188232120824978e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,9.732280886964872e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,0.0004616572987288,284.72186279296875,294.1499938964844,286.4889831542969,282.6398620605469,287.2623291015625,286.45916748046875,284.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078962057008084e-09,0.0009847295004874,-0.0097384769469499,0.0,0.0,0.0,-0.0068349312059581,60.0,1.0665901899337769,-0.0,-6.611450942273224e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,9.24200940062292e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,9.732282342156397e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,7.188232120824978e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,9.732280886964872e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,0.0004616572987288,284.72186279296875,294.1499938964844,286.4889831542969,282.6398620605469,287.2623291015625,286.45916748046875,284.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078962057008084e-09,0.0009847295004874,-0.0097384769469499,0.0,0.0,0.0,-0.0068349312059581,60.0,1.0665901899337769,-0.0,-6.611450942273224e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.236539335688576e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,9.726522694109008e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,7.183977140812203e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.726520511321723e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0004613840428646,284.7234802246094,294.1499938964844,286.5048522949219,282.6247253417969,287.2490234375,286.46466064453125,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801912812667e-09,0.000984146608971,-0.0095598911866545,0.0,0.0,0.0,-0.0068011414259672,60.0,1.0752341747283936,-0.0,-6.603626445667032e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.236539335688576e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,9.726522694109008e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,7.183977140812203e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.726520511321723e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0004613840428646,284.7234802246094,294.1499938964844,286.5048522949219,282.6247253417969,287.2490234375,286.46466064453125,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801912812667e-09,0.000984146608971,-0.0095598911866545,0.0,0.0,0.0,-0.0068011414259672,60.0,1.0752341747283936,-0.0,-6.603626445667032e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.231183503288776e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.720882371766491e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,7.179811655078083e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.72088091657497e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,0.0004611165204551,284.7250671386719,294.1499938964844,286.5229187011719,282.60919189453125,287.2362365722656,286.4717102050781,284.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065518624029e-09,0.0009835759410634,-0.0093850344419479,0.0,0.0,0.0,-0.0067680571228265,60.0,1.085423707962036,-0.0,-6.595968926603747e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.231183503288776e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.720882371766491e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,7.179811655078083e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.72088091657497e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,0.0004611165204551,284.7250671386719,294.1499938964844,286.5229187011719,282.60919189453125,287.2362365722656,286.4717102050781,284.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065518624029e-09,0.0009835759410634,-0.0093850344419479,0.0,0.0,0.0,-0.0067680571228265,60.0,1.085423707962036,-0.0,-6.595968926603747e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
