time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280500,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,9.228635462932289e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,9.718198998598382e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,7.17782968422398e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,9.71819754340686e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,0.0004609892203006,284.7258605957031,294.1499938964844,286.53271484375,282.6013488769531,287.2300720214844,286.475830078125,284.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912310031495281e-09,0.0009833043441176,-0.0093018291518092,0.0,0.0,0.0,-0.0067523140460252,60.0,1.0910840034484863,-0.0,-6.592327395082975e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.226226393366233e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,9.715661872178316e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,7.175956125138327e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.715660416986792e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0004608689050655,284.7266540527344,294.1499938964844,286.5429382324219,282.5934143066406,287.2240600585937,286.4803771972656,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.8822922654446765e-09,0.000983047648333,-0.0092231789603829,0.0,0.0,0.0,-0.0067374329082667,60.0,1.0971006155014038,-0.0,-6.588885526070953e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,9.221897926181556e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,9.711104212328792e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,7.172589539550245e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,9.711102757137267e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,0.0004606526927091,284.7282409667969,294.1499938964844,286.56475830078125,282.5775146484375,287.2124328613281,286.490478515625,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818675234913,0.0,0.0,0.0,-0.0067106960341334,60.0,1.1099785566329956,-0.0,-6.58270380426984e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,9.221897926181556e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,9.711104212328792e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,7.172589539550245e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,9.711102757137267e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,0.0004606526927091,284.7282409667969,294.1499938964844,286.56475830078125,282.5775146484375,287.2124328613281,286.490478515625,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818675234913,0.0,0.0,0.0,-0.0067106960341334,60.0,1.1099785566329956,-0.0,-6.58270380426984e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.21850514714606e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.707531717140228e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,7.16995054972358e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.707529534352945e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,0.0004604832211043,284.7298278808594,294.1499938964844,286.5881042480469,282.56158447265625,287.201416015625,286.5021057128906,284.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786076341327771e-09,0.0009822248248383,-0.0089710801839828,0.0,0.0,0.0,-0.0066897342912852,60.0,1.1240978240966797,-0.0,-6.577859323897428e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.21850514714606e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.707531717140228e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,7.16995054972358e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.707529534352945e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,0.0004604832211043,284.7298278808594,294.1499938964844,286.5881042480469,282.56158447265625,287.201416015625,286.5021057128906,284.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786076341327771e-09,0.0009822248248383,-0.0089710801839828,0.0,0.0,0.0,-0.0066897342912852,60.0,1.1240978240966797,-0.0,-6.577859323897428e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.2162677901797e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,9.705175762064756e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,7.168210868258029e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.705174306873232e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,0.0004603714623954,284.7313842773437,294.1499938964844,286.6127624511719,282.5457763671875,287.1910095214844,286.5152587890625,284.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581946443765454e-09,0.0009819864062592,-0.0088980253785848,0.0,0.0,0.0,-0.0066759120672941,60.0,1.1393179893493652,-0.0,-6.574666144842922e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.2162677901797e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,9.705175762064756e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,7.168210868258029e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.705174306873232e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,0.0004603714623954,284.7313842773437,294.1499938964844,286.6127624511719,282.5457763671875,287.1910095214844,286.5152587890625,284.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581946443765454e-09,0.0009819864062592,-0.0088980253785848,0.0,0.0,0.0,-0.0066759120672941,60.0,1.1393179893493652,-0.0,-6.574666144842922e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.2153757577762e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,9.704236435936764e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,7.167516741901636e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,9.70423498074524e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,0.0004603269044309,284.73297119140625,294.1499938964844,286.6385803222656,282.5302429199219,287.18121337890625,286.5299072265625,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,1.155515432357788,-0.0,-6.57339285226044e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.2153757577762e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,9.704236435936764e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,7.167516741901636e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,9.70423498074524e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,0.0004603269044309,284.73297119140625,294.1499938964844,286.6385803222656,282.5302429199219,287.18121337890625,286.5299072265625,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,1.155515432357788,-0.0,-6.57339285226044e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.21549362828955e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,9.704360127216204e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,7.167608418967575e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.704358672024682e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,0.0004603328125085,284.7337341308594,294.1499938964844,286.6518249511719,282.5226135253906,287.17657470703125,286.5378723144531,284.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748536592240725e-09,0.0009819037513807,-0.0088727204129099,0.0,0.0,0.0,-0.0066711236722767,60.0,1.1639596223831177,-0.0,-6.57356054034608e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,9.21597020351328e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.704862168291584e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,7.167978765210137e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,9.70486071310006e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.0,0.0,0.000460356590338,284.7345275878906,294.1499938964844,286.665283203125,282.5151062011719,287.1720886230469,286.5461730957031,284.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754464739103014e-09,0.0009819543920457,-0.0088882520794868,0.0,0.0,0.0,-0.0066740619949996,60.0,1.172592282295227,-0.0,-6.57423910865873e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,9.2180838692002e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.707087883725762e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,7.169623131630942e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,9.70708642853424e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,0.0004604621790349,284.736083984375,294.1499938964844,286.6926574707031,282.50048828125,287.1635437011719,286.5639038085937,284.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.1903725862503052,-0.0,-6.57725394148656e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,9.2180838692002e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.707087883725762e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,7.169623131630942e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,9.70708642853424e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,0.0004604621790349,284.736083984375,294.1499938964844,286.6926574707031,282.50048828125,287.1635437011719,286.5639038085937,284.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.1903725862503052,-0.0,-6.57725394148656e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,9.221734944730996e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.710932499729096e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,7.172462210291997e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,9.710931044537574e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,0.0004606445727404,284.7376403808594,294.1499938964844,286.7205505371094,282.4865417480469,287.1556701660156,286.5831604003906,284.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.208763837814331,-0.0,-6.582464351367889e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,9.221734944730996e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.710932499729096e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,7.172462210291997e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,9.710931044537574e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,0.0004606445727404,284.7376403808594,294.1499938964844,286.7205505371094,282.4865417480469,287.1556701660156,286.5831604003906,284.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.208763837814331,-0.0,-6.582464351367889e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.22683029784821e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,9.716298518469556e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,7.176426152000204e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.716297063278034e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0004608991148415,284.7391662597656,294.1499938964844,286.7486572265625,282.47344970703125,287.1483764648437,286.6039123535156,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.227622151374817,-0.0,-6.589739598439337e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.22683029784821e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,9.716298518469556e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,7.176426152000204e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.716297063278034e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0004608991148415,284.7391662597656,294.1499938964844,286.7486572265625,282.47344970703125,287.1483764648437,286.6039123535156,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.227622151374817,-0.0,-6.589739598439337e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.23322222661227e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,9.723028779262675e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,7.181397086242214e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.723027324071154e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0004612183838617,284.74072265625,294.1499938964844,286.77685546875,282.4613342285156,287.1417236328125,286.6261291503906,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2467941045761108,-0.0,-6.598871493679327e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.23322222661227e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,9.723028779262675e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,7.181397086242214e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.723027324071154e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0004612183838617,284.74072265625,294.1499938964844,286.77685546875,282.4613342285156,287.1417236328125,286.6261291503906,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2467941045761108,-0.0,-6.598871493679327e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,9.23685438465327e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,9.726853750180452e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,7.184222340583801e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,9.72685229498893e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,0.0004613998171407,284.7414855957031,294.1499938964844,286.7908935546875,282.4556884765625,287.1386108398437,286.6377868652344,284.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.0146121982331814e-09,0.0009841787395998,-0.0095698749646544,0.0,0.0,0.0,-0.0068030282855033,60.0,1.2564505338668823,-0.0,-6.604063429449526e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.240715735359116e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,9.73091955529526e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,7.187225128291175e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.730918100103736e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.0,0.0,0.0004615926882252,284.74224853515625,294.1499938964844,286.80487060546875,282.45037841796875,287.1356811523437,286.6497802734375,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.0627128328196704e-09,0.0009845900349318,-0.0096959043294191,0.0,0.0,0.0,-0.0068268734030425,60.0,1.266121506690979,-0.0,-6.609585767591852e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,9.249036520486698e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,9.73968199105002e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,7.193697092588991e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,9.739680535858496e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,0.0004620083200279,284.7437744140625,294.1499938964844,286.8324890136719,282.4407043457031,287.13018798828125,286.6746520996094,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369915736823e-09,0.0009854764211922,-0.0099674947559833,0.0,0.0,0.0,-0.0068782609887421,60.0,1.2854280471801758,-0.0,-6.62149304275772e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,9.249036520486698e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,9.73968199105002e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,7.193697092588991e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181091308594,0.0,0.0,9.739680535858496e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,0.0004620083200279,284.7437744140625,294.1499938964844,286.8324890136719,282.4407043457031,287.13018798828125,286.6746520996094,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369915736823e-09,0.0009854764211922,-0.0099674947559833,0.0,0.0,0.0,-0.0068782609887421,60.0,1.2854280471801758,-0.0,-6.62149304275772e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.257954661734402e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.749073797138408e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,7.200633262982592e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.749072341946884e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,0.0004624538123607,284.74530029296875,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.70068359375,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277472598346321e-09,0.0009864264866337,-0.0102585917338728,0.0,0.0,0.0,-0.0069333394058048,60.0,1.3045225143432615,-0.0,-6.634267890603951e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.257954661734402e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.749073797138408e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,7.200633262982592e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.749072341946884e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,0.0004624538123607,284.74530029296875,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.70068359375,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277472598346321e-09,0.0009864264866337,-0.0102585917338728,0.0,0.0,0.0,-0.0069333394058048,60.0,1.3045225143432615,-0.0,-6.634267890603951e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.267154382541776e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.758761734701692e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,7.207789167296141e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.75876027951017e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,0.0004629133618436,284.746826171875,294.1499938964844,286.8857421875,282.4259338378906,287.1209716796875,286.7274780273437,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920826975352165e-09,0.0009874065872281,-0.0105588752776384,0.0,0.0,0.0,-0.0069901566021144,60.0,1.3232861757278442,-0.0,-6.647458405950601e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.267154382541776e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.758761734701692e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,7.207789167296141e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.75876027951017e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,0.0004629133618436,284.746826171875,294.1499938964844,286.8857421875,282.4259338378906,287.1209716796875,286.7274780273437,284.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920826975352165e-09,0.0009874065872281,-0.0105588752776384,0.0,0.0,0.0,-0.0069901566021144,60.0,1.3232861757278442,-0.0,-6.647458405950601e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.276394121116029e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,9.76849114522338e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,7.214974903035909e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.768489690031856e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,0.0004633749194908,284.74835205078125,294.1499938964844,286.91094970703125,282.42120361328125,287.1171264648437,286.7548522949219,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3414877653121948,-0.0,-6.660719265028092e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.276394121116029e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,9.76849114522338e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,7.214974903035909e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.768489690031856e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,0.0004633749194908,284.74835205078125,294.1499938964844,286.91094970703125,282.42120361328125,287.1171264648437,286.7548522949219,284.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3414877653121948,-0.0,-6.660719265028092e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,9.280932863475756e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229919433594,0.0,0.0,9.773270721780136e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,7.218505925266072e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72296142578125,0.0,0.0,9.773269994184376e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228088378906,0.0,0.0,0.0004636016674339,284.7491149902344,294.1499938964844,286.923095703125,282.4195556640625,287.11541748046875,286.7686462402344,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.5637356116401415e-09,0.0009888743516057,-0.0110086081549525,0.0,0.0,0.0,-0.0070752524770796,60.0,1.3502780199050903,-0.0,-6.667239205171428e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.285411942983046e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,9.777987725101411e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,7.221988926175982e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.777986269909889e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235107421875,0.0,0.0,0.0004638253885786,284.7498779296875,294.1499938964844,286.9349060058594,282.4184265136719,287.1138000488281,286.7825012207031,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.35890793800354,-0.0,-6.673675301271943e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.29396046558395e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250671386719,0.0,0.0,9.786988812265918e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,7.228637696243823e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.786988084670156e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248840332031,0.0,0.0,0.0004642523708753,284.7514038085937,294.1499938964844,286.9574279785156,282.4178161621094,287.1109619140625,286.81005859375,284.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726022684309328e-09,0.0009902621386572,-0.0114337969571352,0.0,0.0,0.0,-0.0071557057090103,60.0,1.3753937482833862,-0.0,-6.685966980057857e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.29396046558395e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250671386719,0.0,0.0,9.786988812265918e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,7.228637696243823e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.786988084670156e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7248840332031,0.0,0.0,0.0004642523708753,284.7514038085937,294.1499938964844,286.9574279785156,282.4178161621094,287.1109619140625,286.81005859375,284.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726022684309328e-09,0.0009902621386572,-0.0114337969571352,0.0,0.0,0.0,-0.0071557057090103,60.0,1.3753937482833862,-0.0,-6.685966980057857e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.3019065388944e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.795357618713751e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,7.234818622237071e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.795356163522229e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,0.0004646493471227,284.7528991699219,294.1499938964844,286.978271484375,282.4195556640625,287.10845947265625,286.8372802734375,284.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250199391475235e-09,0.0009911087108775,-0.0116931647062301,0.0,0.0,0.0,-0.0072047831490635,60.0,1.3909183740615845,-0.0,-6.697404586475386e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.3019065388944e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.795357618713751e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,7.234818622237071e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,9.795356163522229e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,0.0004646493471227,284.7528991699219,294.1499938964844,286.978271484375,282.4195556640625,287.10845947265625,286.8372802734375,284.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.8250199391475235e-09,0.0009911087108775,-0.0116931647062301,0.0,0.0,0.0,-0.0072047831490635,60.0,1.3909183740615845,-0.0,-6.697404586475386e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.309044980909675e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72784423828125,0.0,0.0,9.802873682929204e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,7.240370177896693e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.80287295533344e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,0.0004650058981496,284.75439453125,294.1499938964844,286.9972229003906,282.4237976074219,287.1063842773437,286.8637390136719,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.91394347434948e-09,0.0009918691357597,-0.0119261369109153,0.0,0.0,0.0,-0.0072488663718104,60.0,1.4050427675247192,-0.0,-6.707686139861836e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.309044980909675e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72784423828125,0.0,0.0,9.802873682929204e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,7.240370177896693e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,9.80287295533344e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,0.0004650058981496,284.75439453125,294.1499938964844,286.9972229003906,282.4237976074219,287.1063842773437,286.8637390136719,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.91394347434948e-09,0.0009918691357597,-0.0119261369109153,0.0,0.0,0.0,-0.0072488663718104,60.0,1.4050427675247192,-0.0,-6.707686139861836e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,9.315240458818153e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.809398761717604e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,7.245189044624567e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,9.80939730652608e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,0.0004653153882827,284.7558898925781,294.1499938964844,287.0140991210937,282.43072509765625,287.1046447753906,286.8890991210937,284.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283493936061,0.0,0.0,0.0,-0.0072871292941272,60.0,1.4177347421646118,-0.0,-6.716616951507606e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
