time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282840,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,9.315240458818153e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.809398761717604e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,7.245189044624567e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72918701171875,0.0,0.0,9.80939730652608e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,0.0004653153882827,284.7558898925781,294.1499938964844,287.0140991210937,282.43072509765625,287.1046447753906,286.8890991210937,284.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283493936061,0.0,0.0,0.0,-0.0072871292941272,60.0,1.4177347421646118,-0.0,-6.716616951507606e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,9.317939839093016e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,9.812240750761704e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,7.24728888599202e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,9.81223929557018e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,0.0004654502263292,284.75665283203125,294.1499938964844,287.0216979980469,282.4352722167969,287.1039123535156,286.9012756347656,284.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024752169902058e-09,0.0009928167564794,-0.0122164450585842,0.0,0.0,0.0,-0.0073037990368902,60.0,1.4234484434127808,-0.0,-6.720510015156833e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.320388926425947e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,9.814819350140168e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,7.249193004099652e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.814818622544408e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,0.0004655725497286,284.75738525390625,294.1499938964844,287.0286560058594,282.4405212402344,287.1032409667969,286.9130249023437,284.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055256657726659e-09,0.0009930776432156,-0.0122963637113571,0.0,0.0,0.0,-0.0073189218528568,60.0,1.4287583827972412,-0.0,-6.724042123096299e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,9.324424172518776e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,9.819069236982614e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,7.252331852214411e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,9.819067781791092e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.0004657741519622,284.7588806152344,294.1499938964844,287.04071044921875,282.4533386230469,287.10205078125,286.9352722167969,284.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105528000370896e-09,0.0009935075649991,-0.0124280676245689,0.0,0.0,0.0,-0.0073438435792922,60.0,1.4380546808242798,-0.0,-6.72986502081585e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,9.324424172518776e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,9.819069236982614e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,7.252331852214411e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,9.819067781791092e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.0004657741519622,284.7588806152344,294.1499938964844,287.04071044921875,282.4533386230469,287.10205078125,286.9352722167969,284.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105528000370896e-09,0.0009935075649991,-0.0124280676245689,0.0,0.0,0.0,-0.0073438435792922,60.0,1.4380546808242798,-0.0,-6.72986502081585e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,9.325989231001586e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,9.820717241382226e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,7.253549119923264e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,9.820715786190704e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,0.0004658523248508,284.7596435546875,294.1499938964844,287.0458984375,282.46124267578125,287.1015319824219,286.9459533691406,284.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936793940141,5.1250208521480545e-09,0.00099367427174,-0.0124791376292705,0.0,0.0,0.0,-0.0073535074479877,60.0,1.4419887065887451,-0.0,-6.732123836172832e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,9.327165025752038e-05,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,9.8219548817724e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,7.254462980199605e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,9.821953426580876e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,0.0004659110272768,284.7603759765625,294.1499938964844,287.04998779296875,282.4693298339844,287.1011047363281,286.9552917480469,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938045404851,5.1396611411291815e-09,0.0009937994182109,-0.0125174922868609,0.0,0.0,0.0,-0.0073607647791504,60.0,1.445132613182068,-0.0,-6.733820612225827e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,9.328655869467184e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.8235257610213e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,7.255623495439067e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,9.823524305829778e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,0.0004659855330828,284.7618408203125,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9730834960937,284.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.1582342841527415e-09,0.0009939583251252,-0.0125661520287394,0.0,0.0,0.0,-0.0073699727654457,60.0,1.4496971368789673,-0.0,-6.73597355671518e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,9.328655869467184e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.8235257610213e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,7.255623495439067e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,9.823524305829778e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,0.0004659855330828,284.7618408203125,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9730834960937,284.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.1582342841527415e-09,0.0009939583251252,-0.0125661520287394,0.0,0.0,0.0,-0.0073699727654457,60.0,1.4496971368789673,-0.0,-6.73597355671518e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.328671876573937e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.823541768128052e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,7.25563513697125e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.823541040532292e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0004659863188862,284.7633056640625,294.1499938964844,287.05078125,282.4962158203125,287.0993957519531,286.98779296875,284.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.158419913442458e-09,0.0009939599549397,-0.0125666372478008,0.0,0.0,0.0,-0.0073700649663805,60.0,1.449917554855347,-0.0,-6.735994872997253e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.328671876573937e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.823541768128052e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,7.25563513697125e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.823541040532292e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0004659863188862,284.7633056640625,294.1499938964844,287.05078125,282.4962158203125,287.0993957519531,286.98779296875,284.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.158419913442458e-09,0.0009939599549397,-0.0125666372478008,0.0,0.0,0.0,-0.0073700649663805,60.0,1.449917554855347,-0.0,-6.735994872997253e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,9.328133455710486e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,9.822974971029907e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,7.255216769408435e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,9.822974243434146e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,0.0004659594269469,284.7640380859375,294.1499938964844,287.04656982421875,282.5004577636719,287.09893798828125,286.99346923828125,284.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939078008756,5.151711501838463e-09,0.0009939025621861,-0.0125490622594952,0.0,0.0,0.0,-0.0073667396791279,60.0,1.4478815793991089,-0.0,-6.735217539244331e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,9.327274892712012e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.822070569498464e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.254548836499453e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,9.822069841902704e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,0.0004659165279008,284.7648010253906,294.1499938964844,287.04071044921875,282.5037536621094,287.09844970703125,286.9981384277344,284.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938162984326,5.141007175524237e-09,0.0009938111761584,-0.012521019205451,0.0,0.0,0.0,-0.007361433468759,60.0,1.4447720050811768,-0.0,-6.733976931627694e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,9.324505663244054e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,9.81915509328246e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,7.252395153045654e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,9.819153638090938e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,0.0004657782264985,284.7662353515625,294.1499938964844,287.0242919921875,282.5076904296875,287.0972595214844,287.0040588378906,284.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106501888008097e-09,0.0009935160633176,-0.0124306194484233,0.0,0.0,0.0,-0.0073443274013698,60.0,1.4351361989974976,-0.0,-6.729977997110836e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,9.324505663244054e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,9.81915509328246e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,7.252395153045654e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,9.819153638090938e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,0.0004657782264985,284.7662353515625,294.1499938964844,287.0242919921875,282.5076904296875,287.0972595214844,287.0040588378906,284.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106501888008097e-09,0.0009935160633176,-0.0124306194484233,0.0,0.0,0.0,-0.0073443274013698,60.0,1.4351361989974976,-0.0,-6.729977997110836e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,9.320331446360795e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,9.814758959691972e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,7.249148620758206e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,9.81475823209621e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.0004655696975532,284.7677001953125,294.1499938964844,287.00201416015625,282.5083312988281,287.0957336425781,287.0050354003906,284.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054485274769149e-09,0.0009930712403729,-0.0122943427413702,0.0,0.0,0.0,-0.0073185409419238,60.0,1.4209593534469604,-0.0,-6.723952594711592e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,9.320331446360795e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,9.814758959691972e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,7.249148620758206e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,9.81475823209621e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.0004655696975532,284.7677001953125,294.1499938964844,287.00201416015625,282.5083312988281,287.0957336425781,287.0050354003906,284.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054485274769149e-09,0.0009930712403729,-0.0122943427413702,0.0,0.0,0.0,-0.0073185409419238,60.0,1.4209593534469604,-0.0,-6.723952594711592e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,9.314873022958636e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,9.809010953176768e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,7.24490309949033e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,9.809009497985244e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,0.0004652970528695,284.7691650390625,294.1499938964844,286.974365234375,282.50592041015625,287.09381103515625,287.0018005371094,284.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986471235923773e-09,0.0009924897458404,-0.012116152793169,0.0,0.0,0.0,-0.0072848233394324,60.0,1.4031296968460083,-0.0,-6.716078360113897e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,9.314873022958636e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,9.809010953176768e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,7.24490309949033e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,9.809009497985244e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,0.0004652970528695,284.7691650390625,294.1499938964844,286.974365234375,282.50592041015625,287.09381103515625,287.0018005371094,284.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986471235923773e-09,0.0009924897458404,-0.012116152793169,0.0,0.0,0.0,-0.0072848233394324,60.0,1.4031296968460083,-0.0,-6.716078360113897e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,9.308176231570542e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,9.8019590950571e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,7.239694241434336e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,9.80195836746134e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,0.0004649625334423,284.7705993652344,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.9935302734375,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033534731094e-09,0.0009917762363329,-0.0118975546211004,0.0,0.0,0.0,-0.0072434600442647,60.0,1.381266951560974,-0.0,-6.706424215963126e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,9.308176231570542e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,9.8019590950571e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,7.239694241434336e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,9.80195836746134e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,0.0004649625334423,284.7705993652344,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.9935302734375,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033534731094e-09,0.0009917762363329,-0.0118975546211004,0.0,0.0,0.0,-0.0072434600442647,60.0,1.381266951560974,-0.0,-6.706424215963126e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,9.304404375143348e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,9.797987149795516e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,7.236760575324297e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435302734375,0.0,0.0,9.797985694603994e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0004647741152439,284.77130126953125,294.1499938964844,286.92388916015625,282.4971923828125,287.0899353027344,286.9875793457031,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856035573652662e-09,0.000991374370642,-0.0117744226008653,0.0,0.0,0.0,-0.0072201606817543,60.0,1.3690102100372314,-0.0,-6.700989985120033e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.300457895733416e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,9.793831122806296e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,7.233690848806873e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.793829667614772e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,0.0004645769950002,284.77203369140625,294.1499938964844,286.9048767089844,282.4930725097656,287.0883483886719,286.9806213378906,284.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806861131356754e-09,0.0009909539949148,-0.0116455890238285,0.0,0.0,0.0,-0.0071957833133637,60.0,1.3560879230499268,-0.0,-6.695305643233952e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.292080358136444e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,9.78500975179486e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,7.227175228763372e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.785008296603336e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,0.0004641585110221,284.7734680175781,294.1499938964844,286.8639831542969,282.483154296875,287.08465576171875,286.9635314941406,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702483735741225e-09,0.0009900614386424,-0.0113721247762441,0.0,0.0,0.0,-0.0071440385654568,60.0,1.3280037641525269,-0.0,-6.683249154093573e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.292080358136444e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,9.78500975179486e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,7.227175228763372e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.785008296603336e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,0.0004641585110221,284.7734680175781,294.1499938964844,286.8639831542969,282.483154296875,287.08465576171875,286.9635314941406,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702483735741225e-09,0.0009900614386424,-0.0113721247762441,0.0,0.0,0.0,-0.0071440385654568,60.0,1.3280037641525269,-0.0,-6.683249154093573e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,9.286955901188776e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,9.77961317403242e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,7.223189459182322e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,9.779611718840896e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,0.0004639025428332,284.7743225097656,294.1499938964844,286.8377685546875,282.47625732421875,287.0821228027344,286.9513244628906,284.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638632589148983e-09,0.000989515450783,-0.0112048368901014,0.0,0.0,0.0,-0.0071123847737908,60.0,1.3098869323730469,-0.0,-6.675878694295534e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,9.283555118599908e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,9.77603194769472e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,7.220544648589566e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,9.776031220098956e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,0.0004637326637748,284.7748718261719,294.1499938964844,286.81964111328125,282.4712829589844,287.0802917480469,286.94256591796875,284.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264258083238e-09,0.0009891530498862,-0.011093832552433,0.0,0.0,0.0,-0.0070913811214268,60.0,1.297416925430298,-0.0,-6.67099087081624e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,9.275461343349888e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,9.767508890945464e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,7.214249490061775e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,9.767508163349704e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0004633283824659,284.7763061523437,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183349609375,284.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,1.264823079109192,-0.0,-6.659362838945526e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,9.275461343349888e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,9.767508890945464e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,7.214249490061775e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,9.767508163349704e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0004633283824659,284.7763061523437,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183349609375,284.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,1.264823079109192,-0.0,-6.659362838945526e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,9.268534631701186e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,9.760214743437244e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,7.208861643448472e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,9.760213288245724e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0004629823670256,284.7777099609375,294.1499938964844,286.7225646972656,282.4427795410156,287.0694274902344,286.89068603515625,284.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409109077840867e-09,0.0009875525720417,-0.0106034837663173,0.0,0.0,0.0,-0.0069985995069146,60.0,1.2303885221481323,-0.0,-6.649418793358566e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,9.268534631701186e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,9.760214743437244e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,7.208861643448472e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,9.760213288245724e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0004629823670256,284.7777099609375,294.1499938964844,286.7225646972656,282.4427795410156,287.0694274902344,286.89068603515625,284.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409109077840867e-09,0.0009875525720417,-0.0106034837663173,0.0,0.0,0.0,-0.0069985995069146,60.0,1.2303885221481323,-0.0,-6.649418793358566e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.265767585020512e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.757300722412764e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,7.206710142781958e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.757299994817004e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,0.0004628441529348,284.7784118652344,294.1499938964844,286.6968688964844,282.4348449707031,287.06622314453125,286.8756103515625,284.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374636208837046e-09,0.0009872578084468,-0.0105131641030311,0.0,0.0,0.0,-0.0069815097376704,60.0,1.212639331817627,-0.0,-6.645449701636609e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,9.26348293432966e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,9.754894563229756e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,7.204932626336813e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,9.754893108038232e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,0.0004627300077117,284.77911376953125,294.1499938964844,286.6707458496094,282.4266662597656,287.0628356933594,286.8598937988281,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870185749605,4.34616120870146e-09,0.0009870142675936,-0.0104385586455464,0.0,0.0,0.0,-0.0069673932157456,60.0,1.1946585178375244,-0.0,-6.64217125745381e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,9.260913066100328e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.75218863459304e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,7.202933920780197e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,9.752187906997278e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0004626016598194,284.780517578125,294.1499938964844,286.617431640625,282.40972900390625,287.055419921875,286.826171875,284.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,1.158049702644348,-0.0,-6.63848638282616e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,9.260913066100328e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.75218863459304e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,7.202933920780197e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,9.752187906997278e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0004626016598194,284.780517578125,294.1499938964844,286.617431640625,282.40972900390625,287.055419921875,286.826171875,284.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,1.158049702644348,-0.0,-6.63848638282616e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,9.261314698960632e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.752611367730424e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,7.203246059361845e-05,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.752610640134662e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,0.0004626217123586,284.78192138671875,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.78936767578125,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.120890736579895,-0.0,-6.639061922442124e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,9.261314698960632e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.752611367730424e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,7.203246059361845e-05,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.752610640134662e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,0.0004626217123586,284.78192138671875,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.78936767578125,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.120890736579895,-0.0,-6.639061922442124e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,9.264925756724553e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,9.756414510775356e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,7.206055306596681e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,9.756413055583836e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,0.0004628020978998,284.7832946777344,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364122396793846e-09,0.0009871675865724,-0.0104856183752417,0.0,0.0,0.0,-0.0069762961938977,60.0,1.0835477113723757,-0.0,-6.644238936814872e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,9.264925756724553e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,9.756414510775356e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,7.206055306596681e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,9.756413055583836e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547607421875,0.0,0.0,0.0004628020978998,284.7832946777344,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871720103546,4.364122396793846e-09,0.0009871675865724,-0.0104856183752417,0.0,0.0,0.0,-0.0069762961938977,60.0,1.0835477113723757,-0.0,-6.644238936814872e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
