time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285180,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,9.27172222873196e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,9.763571142684668e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,7.211340562207624e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,9.763569687493144e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,0.0004631415940821,284.7846984863281,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878756056255e-09,0.0009878914570435,-0.0107074435800313,0.0,0.0,0.0,-0.0070182676427066,60.0,1.0463165044784546,-0.0,-6.653989714777708e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,9.27172222873196e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,9.763571142684668e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,7.211340562207624e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,9.763569687493144e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,0.0004631415940821,284.7846984863281,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878756056255e-09,0.0009878914570435,-0.0107074435800313,0.0,0.0,0.0,-0.0070182676427066,60.0,1.0463165044784546,-0.0,-6.653989714777708e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.276291530113669e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,9.768382733454928e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,7.214894867502153e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,9.768382005859166e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.0004633698554243,284.7853698730469,294.1499938964844,286.42578125,282.3479919433594,287.0230712890625,286.68408203125,284.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.50571446819481e-09,0.0009883781895041,-0.0108565930277109,0.0,0.0,0.0,-0.0070464890450239,60.0,1.027837157249451,-0.0,-6.660549445314248e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,9.281490929424764e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,9.7738578915596e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,7.218938844744116e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,9.773856436368078e-05,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,0.0004636295489035,284.7860717773437,294.1499938964844,286.3985595703125,282.33935546875,287.0176696777344,286.6607666015625,284.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570484435362232e-09,0.00098893197719,-0.0110262902453541,0.0,0.0,0.0,-0.0070785977877676,60.0,1.0094729661941528,-0.0,-6.668017249467084e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,9.293787297792731e-05,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,9.786806185729802e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,7.228502363432199e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,9.78680545813404e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,0.0004642437852453,284.7874450683594,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367522874606e-09,0.0009902418823912,-0.011427647434175,0.0,0.0,0.0,-0.0071545410901308,60.0,0.9732725024223328,-0.0,-6.685696263275531e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,9.293787297792731e-05,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,9.786806185729802e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,7.228502363432199e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,9.78680545813404e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,0.0004642437852453,284.7874450683594,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367522874606e-09,0.0009902418823912,-0.011427647434175,0.0,0.0,0.0,-0.0071545410901308,60.0,0.9732725024223328,-0.0,-6.685696263275531e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,9.303427941631526e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,9.796959056984632e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,7.236000965349376e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,9.796958329388872e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596435546875,0.0,0.0,0.0004647253663279,284.78839111328125,294.1499938964844,286.3090515136719,282.3116760253906,286.998046875,286.5772705078125,284.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843788925512626e-09,0.0009912690147757,-0.0117423385381698,0.0,0.0,0.0,-0.0072140865959227,60.0,0.9492082595825196,-0.0,-6.699573873447663e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,9.308200242230669e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,9.801983833312988e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,7.239712431328371e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,9.801983105717228e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,0.0004649637558031,284.788818359375,294.1499938964844,286.29248046875,282.30670166015625,286.9940795898437,286.5605773925781,284.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917822899296,4.903240036213674e-09,0.0009917774004861,-0.0118980957195162,0.0,0.0,0.0,-0.0072435587644577,60.0,0.9380172491073608,-0.0,-6.706448374416142e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,9.324147686129436e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,9.818777471082284e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,7.252116483869031e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,9.818776743486524e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,0.0004657603567466,284.7901916503906,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072326660156,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934813715517,5.1019211078084944e-09,0.0009934762492775,-0.0124186184257268,0.0,0.0,0.0,-0.0073420535773038,60.0,0.9038098454475404,-0.0,-6.729447221687225e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,9.324147686129436e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,9.818777471082284e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,7.252116483869031e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,9.818776743486524e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,0.0004657603567466,284.7901916503906,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072326660156,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934813715517,5.1019211078084944e-09,0.0009934762492775,-0.0124186184257268,0.0,0.0,0.0,-0.0073420535773038,60.0,0.9038098454475404,-0.0,-6.729447221687225e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,9.341152326669544e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,9.836684330366552e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,7.265341992024332e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,9.83668360277079e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,0.0004666097811423,284.79156494140625,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.45233154296875,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313773421278256e-09,0.0009952877881005,-0.0129736391827464,0.0,0.0,0.0,-0.0074470778927206,60.0,0.8711093664169312,-0.0,-6.754014236776129e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,9.341152326669544e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,9.836684330366552e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,7.265341992024332e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,9.83668360277079e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,0.0004666097811423,284.79156494140625,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.45233154296875,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313773421278256e-09,0.0009952877881005,-0.0129736391827464,0.0,0.0,0.0,-0.0074470778927206,60.0,0.8711093664169312,-0.0,-6.754014236776129e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.349904576083644e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76348876953125,0.0,0.0,9.845900785876438e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,7.272149377968162e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.845900058280677e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,0.0004670469788834,284.7922668457031,294.1499938964844,286.1707458496094,282.2731628417969,286.9607238769531,286.4245300292969,284.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.4228093127051125e-09,0.000996220158413,-0.0132592907175421,0.0,0.0,0.0,-0.0075011318549513,60.0,0.8554351329803467,-0.0,-6.766676108327374e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,9.35870411922224e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641296386719,0.0,0.0,9.8551667178981e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,7.278993143700063e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,9.85516599030234e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.0,0.0,0.0004674865340348,284.7929382324219,294.1499938964844,286.1484375,282.267822265625,286.9535827636719,286.396728515625,284.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532437619137909e-09,0.0009971576509997,-0.0135464929044246,0.0,0.0,0.0,-0.007555479183793,60.0,0.8402057886123657,-0.0,-6.77941827120776e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,9.37621807679534e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,9.873610542854294e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,7.292615191545337e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,9.873609087662771e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,0.0004683613951783,284.7943115234375,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,284.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750638187862478e-09,0.0009990234393626,-0.0141181172803044,0.0,0.0,0.0,-0.0076636504381895,60.0,0.8110936880111694,-0.0,-6.804815910754769e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,9.37621807679534e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,9.873610542854294e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,7.292615191545337e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,9.873609087662771e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,0.0004683613951783,284.7943115234375,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,284.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750638187862478e-09,0.0009990234393626,-0.0141181172803044,0.0,0.0,0.0,-0.0076636504381895,60.0,0.8110936880111694,-0.0,-6.804815910754769e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.393014624947682e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.891297668218613e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,7.305679173441604e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.89129621302709e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0004692004004027,284.795654296875,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872619628906,284.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.959892579454617e-09,0.0010008128592744,-0.0146662937477231,0.0,0.0,0.0,-0.0077673876658082,60.0,0.7843872308731079,-0.0,-6.829216658843508e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.393014624947682e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.891297668218613e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,7.305679173441604e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.89129621302709e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0004692004004027,284.795654296875,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872619628906,284.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.959892579454617e-09,0.0010008128592744,-0.0146662937477231,0.0,0.0,0.0,-0.0077673876658082,60.0,0.7843872308731079,-0.0,-6.829216658843508e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.408446203451604e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,9.90754779195413e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,7.317681593121961e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.907547064358369e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,0.00046997127356,284.7970275878906,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,284.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152152565164215e-09,0.0010024569928646,-0.0151699380949139,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7601309418678284,-0.0,-6.85167407254994e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.408446203451604e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,9.90754779195413e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,7.317681593121961e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.907547064358369e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,0.00046997127356,284.7970275878906,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,284.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152152565164215e-09,0.0010024569928646,-0.0151699380949139,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7601309418678284,-0.0,-6.85167407254994e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.421754657523708e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,9.92156274151057e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,7.32803309801966e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.921561286319049e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,0.0004706360341515,284.79840087890625,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7386972904205322,-0.0,-6.87107046815072e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.421754657523708e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,9.92156274151057e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,7.32803309801966e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.921561286319049e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,0.0004706360341515,284.79840087890625,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7386972904205322,-0.0,-6.87107046815072e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77001953125,0.0,0.0,9.427321492694318e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,9.927424252964556e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77001953125,0.0,0.0,7.332362292800099e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,9.927423525368796e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,0.0004709141212515,284.799072265625,294.1499938964844,285.9919738769531,282.2489929199219,286.8843994140625,286.16339111328125,284.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304907207181e-09,0.0010044678347185,-0.0157859288156032,0.0,0.0,0.0,-0.0079792756587266,60.0,0.7292861938476562,-0.0,-6.879191971620457e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.43217528401874e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,9.93253634078428e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,7.336137787206098e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.93253488559276e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,0.000471156585263,284.7997436523437,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1414794921875,284.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447779199447723e-09,0.0010049850679934,-0.0159443411976099,0.0,0.0,0.0,-0.0080092549324035,60.0,0.7205634713172913,-0.0,-6.886277503781457e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,9.439048153581098e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.93977373582311e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,7.341483433265239e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,9.939772280631588e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,0.0004714998940471,284.80108642578125,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,284.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7058354616165161,-0.0,-6.896316051552277e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,9.439048153581098e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.93977373582311e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,7.341483433265239e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,9.939772280631588e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,0.0004714998940471,284.80108642578125,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,284.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7058354616165161,-0.0,-6.896316051552277e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.44143466767855e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.942286123987289e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,7.343339530052617e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.942285396391526e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,0.0004716191033367,284.8021240234375,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0750732421875,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563127374903388e-09,0.0010059715714305,-0.0162464920431375,0.0,0.0,0.0,-0.0080664390698075,60.0,0.6972736120223999,-0.0,-6.899802684756652e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,9.441763540962712e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,9.942632459569722e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,7.343594916164875e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,9.94263173197396e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.000471635517897,284.8024597167969,294.1499938964844,285.95001220703125,282.2684326171875,286.8441162109375,286.0672912597656,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567222765596625e-09,0.0010060066124424,-0.0162572190165519,0.0,0.0,0.0,-0.0080684702843427,60.0,0.6949417591094971,-0.0,-6.900283011646027e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.44109633564949e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,9.941929602064192e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,7.343076140386984e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.941928874468432e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.0004716021940112,284.8038024902344,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.03857421875,284.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558900977893245e-09,0.0010059355990961,-0.0162354204803705,0.0,0.0,0.0,-0.0080643445253372,60.0,0.6874211430549622,-0.0,-6.89930672592709e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.44109633564949e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,9.941929602064192e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,7.343076140386984e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.941928874468432e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.0004716021940112,284.8038024902344,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.03857421875,284.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558900977893245e-09,0.0010059355990961,-0.0162354204803705,0.0,0.0,0.0,-0.0080643445253372,60.0,0.6874211430549622,-0.0,-6.89930672592709e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,9.438568667974324e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,9.939268784364684e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,7.341110176639631e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,9.939268056768924e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,0.0004714759706985,284.8051452636719,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6822350025177002,-0.0,-6.895613324786609e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,9.438568667974324e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,9.939268784364684e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,7.341110176639631e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,9.939268056768924e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,0.0004714759706985,284.8051452636719,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.6822350025177002,-0.0,-6.895613324786609e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.436582331545652e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,9.937176946550608e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,7.33956549083814e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.937176218954846e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,0.0004713767266366,284.8057861328125,294.1499938964844,285.9357604980469,282.3091735839844,286.80450439453125,286.0057067871094,284.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502659299911784e-09,0.0010054546874016,-0.0160880982875823,0.0,0.0,0.0,-0.0080364635214209,60.0,0.6803795695304871,-0.0,-6.892710757711029e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,9.43423801800236e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,9.934707486536354e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,7.337742135860026e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,9.934706758940592e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,0.0004712596128229,284.80645751953125,294.1499938964844,285.9349060058594,282.3193054199219,286.7967529296875,285.9970397949219,284.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.4734444471525884e-09,0.0010052049765363,-0.016011569648981,0.0,0.0,0.0,-0.0080219805240631,60.0,0.6788694262504578,-0.0,-6.889285941724665e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,9.42833867156878e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,9.928495273925364e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,7.33315318939276e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,9.928494546329604e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,0.0004709649074357,284.80780029296875,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6771901249885559,-0.0,-6.88067132159631e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,9.42833867156878e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,9.928495273925364e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,7.33315318939276e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,9.928494546329604e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,0.0004709649074357,284.80780029296875,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6771901249885559,-0.0,-6.88067132159631e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.420944843441248e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,9.920709271682426e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,7.32740227249451e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.920708544086664e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,0.0004705955798272,284.8091125488281,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9726867675781,284.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078098300195515e-09,0.0010037886677309,-0.0155776897445321,0.0,0.0,0.0,-0.0079398686066269,60.0,0.6774060130119324,-0.0,-6.869883151239264e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.420944843441248e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,9.920709271682426e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,7.32740227249451e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.920708544086664e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,0.0004705955798272,284.8091125488281,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9726867675781,284.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078098300195515e-09,0.0010037886677309,-0.0155776897445321,0.0,0.0,0.0,-0.0079398686066269,60.0,0.6774060130119324,-0.0,-6.869883151239264e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,9.412297367816792e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,9.911602683132514e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,7.320676377275959e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,9.911601955536752e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0004701636207755,284.8104248046875,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,284.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.6792249083518982,-0.0,-6.85727670202141e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
