time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287520,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,9.412297367816792e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,9.911602683132514e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,7.320676377275959e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,9.911601955536752e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0004701636207755,284.8104248046875,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,284.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.6792249083518982,-0.0,-6.85727670202141e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,9.40240133786574e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,9.90118205663748e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,7.312979869311675e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,9.90118132904172e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,0.0004696692922152,284.8117370605469,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,284.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076768865881377e-09,0.0010018130997195,-0.0149724632501602,0.0,0.0,0.0,-0.007825331762433,60.0,0.6831285953521729,-0.0,-6.842864053169252e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,9.40240133786574e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,9.90118205663748e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,7.312979869311675e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,9.90118132904172e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,0.0004696692922152,284.8117370605469,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,284.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076768865881377e-09,0.0010018130997195,-0.0149724632501602,0.0,0.0,0.0,-0.007825331762433,60.0,0.6831285953521729,-0.0,-6.842864053169252e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,9.39703604672104e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,9.895532275550067e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,7.308807107619941e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,9.895531547954306e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,0.0004694013332482,284.8124084472656,294.1499938964844,285.9584655761719,282.4390869140625,286.73065185546875,285.9616394042969,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.009925446193165e-09,0.0010012416169047,-0.0147973606362938,0.0,0.0,0.0,-0.0077921953052282,60.0,0.6857394576072693,-0.0,-6.835057320131456e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,9.391393541591242e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,9.889590000966564e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,7.304418249987066e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,9.889589273370802e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,0.0004691194335464,284.81304931640625,294.1499938964844,285.96466064453125,282.45556640625,286.7238464355469,285.9618225097656,284.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006463853642,5.939617686578913e-09,0.0010006404481828,-0.0146131794899702,0.0,0.0,0.0,-0.0077573405578732,60.0,0.6888346672058105,-0.0,-6.826850551533425e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,9.37935255933553e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,9.876910917228088e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,7.295052637346089e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,9.876909462036564e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,0.0004685179737862,284.8143310546875,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642028808594,284.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.6963878870010376,-0.0,-6.80935556829354e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,9.37935255933553e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,9.876910917228088e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,7.295052637346089e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,9.876909462036564e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,0.0004685179737862,284.8143310546875,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642028808594,284.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.6963878870010376,-0.0,-6.80935556829354e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,9.368469909531996e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,9.865451283985748e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,7.286589243449271e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,9.865450556389987e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0004679743724409,284.8154296875,294.1499938964844,285.99383544921875,282.52154541015625,286.6998291015625,285.9683837890625,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.7042787671089172,-0.0,-6.793563045448536e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.366323502035812e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,9.863190643955022e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,7.284919411176816e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.86318991635926e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,0.0004678671539295,284.8156433105469,294.1499938964844,285.9968566894531,282.5276794433594,286.6978454589844,285.9693603515625,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.7059292793273926,-0.0,-6.790450157723171e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,9.352403139928356e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.848531772149728e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,7.274092786246911e-05,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,9.848531044553964e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,0.0004671718052122,284.8169250488281,294.1499938964844,286.0175170898437,282.5674133300781,286.6856689453125,285.9771728515625,284.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7174542546272278,-0.0,-6.770279981083149e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,9.352403139928356e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.848531772149728e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,7.274092786246911e-05,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,9.848531044553964e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,0.0004671718052122,284.8169250488281,294.1499938964844,286.0175170898437,282.5674133300781,286.6856689453125,285.9771728515625,284.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7174542546272278,-0.0,-6.770279981083149e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.337690426036716e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.833038348006085e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,7.262649160111323e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.833037620410324e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,0.0004664368752855,284.8182067871094,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,284.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7309755086898804,-0.0,-6.748995673433458e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.337690426036716e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.833038348006085e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,7.262649160111323e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.833037620410324e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,0.0004664368752855,284.8182067871094,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,284.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7309755086898804,-0.0,-6.748995673433458e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,9.33006958803162e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893981933594,0.0,0.0,9.82501296675764e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,7.256721437443048e-05,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,9.82501223916188e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,0.0004660561971832,284.81884765625,294.1499938964844,286.0542907714844,282.631591796875,286.66864013671875,285.99365234375,284.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.7385244965553284,-0.0,-6.73798297157191e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.322300320491196e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.816831880016252e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,7.250678754644468e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.816831152420492e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,0.000465668097604,284.8194580078125,294.1499938964844,286.068115234375,282.6541748046875,286.663330078125,286.0004272460937,284.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.7466096878051758,-0.0,-6.726765633402465e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.306413267040624e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.80010227067396e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,7.238322723424062e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.8001015430782e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,0.000464874523459,284.8207397460937,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.764152467250824,-0.0,-6.70385773560156e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.306413267040624e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.80010227067396e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,7.238322723424062e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.8001015430782e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,0.000464874523459,284.8207397460937,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.764152467250824,-0.0,-6.70385773560156e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.290174057241528e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.783001587493344e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,7.22569166100584e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.783000859897584e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924194335937,0.0,0.0,0.0004640633414965,284.8219909667969,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328369140625,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7838300466537476,-0.0,-6.680481590137789e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.290174057241528e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.783001587493344e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,7.22569166100584e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.783000859897584e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924194335937,0.0,0.0,0.0004640633414965,284.8219909667969,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328369140625,284.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7838300466537476,-0.0,-6.680481590137789e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.273785690311342e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,9.765743743628263e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,7.212945638457313e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.765743016032502e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.0004632447380572,284.8232421875,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.05224609375,284.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8056405782699585,-0.0,-6.656932782789228e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.273785690311342e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,9.765743743628263e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,7.212945638457313e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.765743016032502e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.0004632447380572,284.8232421875,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.05224609375,284.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8056405782699585,-0.0,-6.656932782789228e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,9.257456986233592e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,9.748548472998664e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,7.200245454441756e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,9.748547745402902e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,0.000462429045001,284.8244934082031,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8295918107032776,-0.0,-6.633510452047632e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,9.257456986233592e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,9.748548472998664e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,7.200245454441756e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,9.748547745402902e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,0.000462429045001,284.8244934082031,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8295918107032776,-0.0,-6.633510452047632e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.2493872216437e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.74005088210106e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,7.193968485808e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,9.740050154505298e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,0.0004620259569492,284.8251037597656,294.1499938964844,286.2290954589844,282.8843078613281,286.6239624023437,286.0851745605469,284.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.8424369096755981,-0.0,-6.621949921736815e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.24139967537485e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.731639875099064e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,7.18775627319701e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.731639147503302e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,0.0004616269725374,284.8257141113281,294.1499938964844,286.2511291503906,282.9128112792969,286.62066650390625,286.0970764160156,284.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.8557827472686768,-0.0,-6.610517289118435e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,9.225813118973748e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,9.715226042317228e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,7.175633072620258e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,9.715225314721464e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.0004608483577612,284.8269348144531,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8841098546981812,-0.0,-6.588236800553204e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,9.225813118973748e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,9.715226042317228e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,7.175633072620258e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,9.715225314721464e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.0004608483577612,284.8269348144531,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8841098546981812,-0.0,-6.588236800553204e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.212078293785451e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.700762893771751e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,7.164951239246875e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.700762166175993e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0004601623222697,284.8280639648437,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705521667285439e-09,0.000981536344625,-0.0087600126862525,0.0,0.0,0.0,-0.0066498015075922,60.0,0.912269115447998,-0.0,-6.568635768644526e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,9.210906864609568e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,9.699528891360389e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,7.164039561757818e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,9.699528163764626e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,0.0004601037653628,284.82818603515625,294.1499938964844,286.3479309082031,283.0325012207031,286.6097717285156,286.14910888671875,284.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690921568377803e-09,0.0009814115474,-0.0087217586115002,0.0,0.0,0.0,-0.0066425637342035,60.0,0.914786696434021,-0.0,-6.566964572130018e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.19684098334983e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.684717224445194e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,7.153099431889132e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.684716496849433e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0004594011697918,284.8293762207031,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.9476954340934752,-0.0,-6.546923003725169e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.19684098334983e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.684717224445194e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,7.153099431889132e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.684716496849433e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0004594011697918,284.8293762207031,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.9476954340934752,-0.0,-6.546923003725169e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.183817019220442e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,9.67100277193822e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,7.142969843698665e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.671002044342458e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0004587506118696,284.8305969238281,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353417987739249e-09,0.0009785253787413,-0.0078374315053224,0.0,0.0,0.0,-0.0064752479083836,60.0,0.9831018447875975,-0.0,-6.528393470262017e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.183817019220442e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,9.67100277193822e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,7.142969843698665e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.671002044342458e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0004587506118696,284.8305969238281,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353417987739249e-09,0.0009785253787413,-0.0078374315053224,0.0,0.0,0.0,-0.0064752479083836,60.0,0.9831018447875975,-0.0,-6.528393470262017e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.177704487228766e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,9.664565732236952e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,7.138215732993558e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.66456500464119e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0004584452544804,284.8312072753906,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,284.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277258020517592e-09,0.0009778740350157,-0.0076378742232918,0.0,0.0,0.0,-0.0064374916255474,60.0,1.0016112327575684,-0.0,-6.519704953689144e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,9.171909186989068e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,9.658462658990176e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,7.133708277251571e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,9.658461931394412e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0004581557586789,284.831787109375,294.1499938964844,286.5195617675781,283.2288818359375,286.60107421875,286.2395935058594,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050546661110957e-09,0.0009772565681487,-0.0074486844241619,0.0,0.0,0.0,-0.0064016976393759,60.0,1.0207887887954712,-0.0,-6.511474026638099e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.161273919744416e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,9.647262777434662e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,7.125436241040006e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.6472620498389e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,0.0004576244973577,284.8330078125,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0609146356582642,-0.0,-6.496381388387817e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.161273919744416e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,9.647262777434662e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,7.125436241040006e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.6472620498389e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,0.0004576244973577,284.8330078125,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0609146356582642,-0.0,-6.496381388387817e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.152071288553998e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,9.637571929488332e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,7.118278153939173e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.637571929488332e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,0.0004571648314595,284.8341979980469,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578939297891793e-09,0.0009751430479809,-0.0068010562099516,0.0,0.0,0.0,-0.0062791686505079,60.0,1.1037724018096924,-0.0,-6.483335823759262e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
