time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289800,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.152071288553998e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,9.637571929488332e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,7.118278153939173e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.637571929488332e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,0.0004571648314595,284.8341979980469,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578939297891793e-09,0.0009751430479809,-0.0068010562099516,0.0,0.0,0.0,-0.0062791686505079,60.0,1.1037724018096924,-0.0,-6.483335823759262e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.144283103523776e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,9.629371197661384e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.112220919225365e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.629370470065624e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,0.0004567758005578,284.8353576660156,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,284.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.86086176970457e-09,0.0009743132395669,-0.0065468037500977,0.0,0.0,0.0,-0.0062310649082064,60.0,1.1490528583526611,-0.0,-6.472306068872058e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.144283103523776e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,9.629371197661384e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.112220919225365e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.629370470065624e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,0.0004567758005578,284.8353576660156,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,284.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.86086176970457e-09,0.0009743132395669,-0.0065468037500977,0.0,0.0,0.0,-0.0062310649082064,60.0,1.1490528583526611,-0.0,-6.472306068872058e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,9.138023597188294e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,9.622779180062936e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,7.107352575985715e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,9.622779180062936e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,0.0004564631090033,284.8365478515625,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828748194735912e-09,0.0009736462961882,-0.0063424543477594,0.0,0.0,0.0,-0.0061924033798277,60.0,1.1969523429870603,-0.0,-6.463447732585338e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,9.138023597188294e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,9.622779180062936e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,7.107352575985715e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,9.622779180062936e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,0.0004564631090033,284.8365478515625,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828748194735912e-09,0.0009736462961882,-0.0063424543477594,0.0,0.0,0.0,-0.0061924033798277,60.0,1.1969523429870603,-0.0,-6.463447732585338e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.135427535511552e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,9.620046330383047e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,7.105333497747779e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.620045602787286e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,0.0004563334514386,284.8371276855469,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,284.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.2218269109725952,-0.0,-6.459776358269664e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,9.133310959441587e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,9.617816976970062e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,7.103686948539689e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,9.6178162493743e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0004562277172226,284.8377380371094,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,286.42578125,284.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724160452771684e-09,0.0009731441386975,-0.0061886040493845,0.0,0.0,0.0,-0.0061632953584194,60.0,1.2474446296691897,-0.0,-6.456782841723907e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,9.130308171734214e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,9.614654845790938e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,7.101351366145536e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,9.614654118195176e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,0.0004560777160804,284.8388977050781,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,284.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,-0.006144746672362,60.0,1.3005942106246948,-0.0,-6.45253734887774e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,9.130308171734214e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,9.614654845790938e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,7.101351366145536e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,9.614654118195176e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,0.0004560777160804,284.8388977050781,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,284.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,-0.006144746672362,60.0,1.3005942106246948,-0.0,-6.45253734887774e-08,0.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.050000000745058,9.129021782428026e-05,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.050000000745058,9.613300062483177e-05,298.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.050000000745058,7.100350921973586e-05,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.050000000745058,9.613299334887417e-05,298.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.050000000745058,0.0004560134548228,284.8400573730469,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,284.9686889648437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3567280769348145,-0.0,-6.45071907001693e-08,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.050000000745058,9.129021782428026e-05,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.050000000745058,9.613300062483177e-05,298.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.050000000745058,7.100350921973586e-05,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.050000000745058,9.613299334887417e-05,298.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.050000000745058,0.0004560134548228,284.8400573730469,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,284.9686889648437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3567280769348145,-0.0,-6.45071907001693e-08,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6341778039932251,0.050000000745058,0.040838848799467,298.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6341778039932251,0.050000000745058,0.0430052764713764,298.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6341778039932251,0.050000000745058,0.0317635498940944,298.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6341778039932251,0.050000000745058,0.0430052764713764,298.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.6341778039932251,0.050000000745058,0.2039985060691833,284.95361328125,291.1499938964844,287.0957336425781,283.8036499023437,293.8531799316406,295.6706237792969,285.1219177246094,1.0,0.1097185462713241,0.0687346011400222,0.0687346011400222,1.0,1.0,-0.4362388849258423,0.0001782729232218,0.4360606074333191,-0.1355888843536377,0.0,0.0,0.0,10.151681900024414,60.0,1197.6402587890625,-0.0,12.277740478515623,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.6311497092247009,0.050000000745058,0.0452367216348648,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.6311497092247009,0.050000000745058,0.0476364456117153,298.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.6311497092247009,0.050000000745058,0.0351841151714324,297.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.6311497092247009,0.050000000745058,0.0476364456117153,298.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.6311497092247009,0.050000000745058,0.2259667813777923,285.7024841308594,291.1499938964844,287.1435241699219,283.8454895019531,294.8464660644531,298.0810546875,286.35845947265625,1.0,0.1210916638374328,0.1374692022800445,0.1374692022800445,1.0,1.0,-0.4820032715797424,0.0094344560056924,0.4725688099861145,-0.1363088190555572,0.0,0.0,0.0,12.50294589996338,60.0,2459.292724609375,-0.0,16.680965423583984,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.5708251595497131,0.050000000745058,0.0456816144287586,297.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.5708251595497131,0.050000000745058,0.0481049381196498,298.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.5708251595497131,0.050000000745058,0.0355301424860954,297.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.5708251595497131,0.050000000745058,0.0481049381196498,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.5708251595497131,0.050000000745058,0.2281891256570816,287.8687438964844,291.1499938964844,287.2451171875,283.9295959472656,294.8399658203125,298.1300354003906,288.2636108398437,1.0,0.1405967473983764,0.2749384045600891,0.2749384045600891,1.0,1.0,-0.4867465496063232,0.0430912673473358,0.4436552822589874,-0.1038889288902282,0.0,0.0,0.0,20.02572631835937,60.0,2396.815673828125,-0.0,23.18940544128418,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.5708251595497131,0.050000000745058,0.0456816144287586,297.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.5708251595497131,0.050000000745058,0.0481049381196498,298.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.5708251595497131,0.050000000745058,0.0355301424860954,297.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.5708251595497131,0.050000000745058,0.0481049381196498,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7814025878906,0.5708251595497131,0.050000000745058,0.2281891256570816,287.8687438964844,291.1499938964844,287.2451171875,283.9295959472656,294.8399658203125,298.1300354003906,288.2636108398437,1.0,0.1405967473983764,0.2749384045600891,0.2749384045600891,1.0,1.0,-0.4867465496063232,0.0430912673473358,0.4436552822589874,-0.1038889288902282,0.0,0.0,0.0,20.02572631835937,60.0,2396.815673828125,-0.0,23.18940544128418,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340576171875,0.5490902066230774,0.050000000745058,0.0458189994096756,297.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340576171875,0.5490902066230774,0.050000000745058,0.0482496134936809,298.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340576171875,0.5490902066230774,0.050000000745058,0.0356369987130165,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340576171875,0.5490902066230774,0.050000000745058,0.0482496134936809,298.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340576171875,0.5490902066230774,0.050000000745058,0.228875383734703,288.60479736328125,291.1499938964844,287.2987060546875,283.9718017578125,294.8554382324219,298.1260070800781,288.9459228515625,1.0,0.1489992588758468,0.3436729907989502,0.3436729907989502,1.0,1.0,-0.488210529088974,0.0697011947631836,0.4185093343257904,-0.0777313038706779,0.0,0.0,0.0,23.700668334960938,60.0,2177.368408203125,-0.0,26.34175491333008,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967468261719,0.5323059558868408,0.050000000745058,0.0459505543112754,297.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967468261719,0.5323059558868408,0.050000000745058,0.0483881458640098,298.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967468261719,0.5323059558868408,0.050000000745058,0.0357393212616443,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967468261719,0.5323059558868408,0.050000000745058,0.0483881458640098,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967468261719,0.5323059558868408,0.050000000745058,0.2295325398445129,289.2601013183594,291.1499938964844,287.3541259765625,284.0140380859375,294.87860107421875,298.13836669921875,289.5728759765625,1.0,0.1565586924552917,0.4749383926391601,0.4749383926391601,0.9981709122657776,1.0,-0.4896125793457031,0.1321366727352142,0.3574759066104889,-0.0158857684582471,0.0,0.0,0.0,27.226781845092773,60.0,1967.54345703125,-0.0,29.37216758728028,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.5095110535621643,0.050000000745058,0.0486401319503784,298.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.5095110535621643,0.050000000745058,0.0486401319503784,298.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.5095110535621643,0.050000000745058,0.2307278513908386,290.3648986816406,291.1499938964844,287.4700012207031,284.0986328125,293.7885131835937,298.18328857421875,290.5692138671875,1.0,0.1693811118602752,0.7374691963195801,0.7374691963195801,0.9945127367973328,1.0,-0.4921622574329376,0.2055374681949615,0.2866247594356537,0.0566396676003932,0.0,0.0,0.0,33.635704040527344,60.0,1336.1556396484375,-0.0,34.93743896484375,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.5095110535621643,0.050000000745058,0.0486401319503784,298.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.5095110535621643,0.050000000745058,0.0486401319503784,298.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.5095110535621643,0.050000000745058,0.2307278513908386,290.3648986816406,291.1499938964844,287.4700012207031,284.0986328125,293.7885131835937,298.18328857421875,290.5692138671875,1.0,0.1693811118602752,0.7374691963195801,0.7374691963195801,0.9945127367973328,1.0,-0.4921622574329376,0.2055374681949615,0.2866247594356537,0.0566396676003932,0.0,0.0,0.0,33.635704040527344,60.0,1336.1556396484375,-0.0,34.93743896484375,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4954215884208679,0.050000000745058,0.0360840037465095,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4954215884208679,0.050000000745058,0.0488548204302787,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4954215884208679,0.050000000745058,0.2317462414503097,291.05987548828125,291.1499938964844,287.5921325683594,284.18316650390625,293.5741882324219,298.2216186523437,291.2132263183594,1.0,0.1795417368412017,1.0,1.0,0.990854561328888,1.0,-0.4943346679210663,0.2164229452610016,0.2779117226600647,0.067014679312706,0.0,0.0,0.0,39.08930587768555,60.0,919.974853515625,-0.0,39.73398208618164,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4954215884208679,0.050000000745058,0.0360840037465095,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4954215884208679,0.050000000745058,0.0488548204302787,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4954215884208679,0.050000000745058,0.2317462414503097,291.05987548828125,291.1499938964844,287.5921325683594,284.18316650390625,293.5741882324219,298.2216186523437,291.2132263183594,1.0,0.1795417368412017,1.0,1.0,0.990854561328888,1.0,-0.4943346679210663,0.2164229452610016,0.2779117226600647,0.067014679312706,0.0,0.0,0.0,39.08930587768555,60.0,919.974853515625,-0.0,39.73398208618164,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4857506453990936,0.050000000745058,0.0465624444186687,297.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4857506453990936,0.050000000745058,0.0490324944257736,298.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4857506453990936,0.050000000745058,0.0362152345478534,297.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4857506453990936,0.050000000745058,0.0490324944257736,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4857506453990936,0.050000000745058,0.2325890511274337,291.6363220214844,290.6499938964844,287.7199401855469,284.2674865722656,293.61962890625,298.222900390625,291.7658386230469,1.0,0.1875040084123611,1.0,1.0,0.9903196692466736,1.0,-0.4961325824260711,0.2172688990831375,0.2788636684417724,0.0674948543310165,0.0,0.0,0.0,43.60184860229492,48.0,709.3485107421875,-0.0,43.73643112182617,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4857506453990936,0.050000000745058,0.0465624444186687,297.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4857506453990936,0.050000000745058,0.0490324944257736,298.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4857506453990936,0.050000000745058,0.0362152345478534,297.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4857506453990936,0.050000000745058,0.0490324944257736,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4857506453990936,0.050000000745058,0.2325890511274337,291.6363220214844,290.6499938964844,287.7199401855469,284.2674865722656,293.61962890625,298.222900390625,291.7658386230469,1.0,0.1875040084123611,1.0,1.0,0.9903196692466736,1.0,-0.4961325824260711,0.2172688990831375,0.2788636684417724,0.0674948543310165,0.0,0.0,0.0,43.60184860229492,48.0,709.3485107421875,-0.0,43.73643112182617,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912780761719,0.4834638833999634,0.050000000745058,0.0466045998036861,297.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912780761719,0.4834638833999634,0.050000000745058,0.0490768887102603,298.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912780761719,0.4834638833999634,0.050000000745058,0.0362480208277702,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912780761719,0.4834638833999634,0.050000000745058,0.0490768887102603,298.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912780761719,0.4834638833999634,0.050000000745058,0.2327996343374252,292.1125793457031,290.1499938964844,287.8528137207031,284.3513488769531,293.6810607910156,298.22808837890625,292.21649169921875,1.0,0.1889522969722747,1.0,1.0,0.9897847175598145,1.0,-0.4965820908546448,0.2174413204193115,0.2791407704353332,0.0676441416144371,0.0,0.0,0.0,44.73002243041992,36.0,559.5527954101562,-0.0,44.741458892822266,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912780761719,0.4834638833999634,0.050000000745058,0.0466045998036861,297.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912780761719,0.4834638833999634,0.050000000745058,0.0490768887102603,298.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912780761719,0.4834638833999634,0.050000000745058,0.0362480208277702,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912780761719,0.4834638833999634,0.050000000745058,0.0490768887102603,298.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0912780761719,0.4834638833999634,0.050000000745058,0.2327996343374252,292.1125793457031,290.1499938964844,287.8528137207031,284.3513488769531,293.6810607910156,298.22808837890625,292.21649169921875,1.0,0.1889522969722747,1.0,1.0,0.9897847175598145,1.0,-0.4965820908546448,0.2174413204193115,0.2791407704353332,0.0676441416144371,0.0,0.0,0.0,44.73002243041992,36.0,559.5527954101562,-0.0,44.741458892822266,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.29449462890625,0.484676718711853,0.050000000745058,0.04658218100667,297.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.29449462890625,0.484676718711853,0.050000000745058,0.049053281545639,298.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.29449462890625,0.484676718711853,0.050000000745058,0.0362305864691734,297.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.29449462890625,0.484676718711853,0.050000000745058,0.049053281545639,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.29449462890625,0.484676718711853,0.050000000745058,0.2326876372098922,292.31353759765625,290.1499938964844,287.9209899902344,284.39306640625,293.71307373046875,298.2318725585937,292.40631103515625,1.0,0.1877611130475998,1.0,1.0,0.9895172715187072,1.0,-0.4963433146476745,0.2173284292221069,0.27901491522789,0.0676371529698371,0.0,0.0,0.0,44.13101577758789,36.0,498.2857971191406,-0.0,44.20758056640625,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4759521484375,0.4871793091297149,0.050000000745058,0.0465363971889019,297.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4759521484375,0.4871793091297149,0.050000000745058,0.049005065113306,298.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4759521484375,0.4871793091297149,0.050000000745058,0.0361949764192104,297.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4759521484375,0.4871793091297149,0.050000000745058,0.049005065113306,298.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4759521484375,0.4871793091297149,0.050000000745058,0.2324589341878891,292.49298095703125,289.6499938964844,287.9902038574219,284.4346008300781,293.7454833984375,298.23614501953125,292.5760192871094,1.0,0.1854818165302276,1.0,1.0,0.987659215927124,1.0,-0.4958555400371551,0.2171302735805511,0.278725266456604,0.0676101222634315,0.0,0.0,0.0,42.90723037719727,25.0,444.7232360839844,-0.0,43.11841583251953,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78387451171875,0.4953080415725708,0.050000000745058,0.0463955737650394,297.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.78387451171875,0.4953080415725708,0.050000000745058,0.0488567724823951,298.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.78387451171875,0.4953080415725708,0.050000000745058,0.036085445433855,297.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78387451171875,0.4953080415725708,0.050000000745058,0.0488567724823951,298.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78387451171875,0.4953080415725708,0.050000000745058,0.2317554950714111,292.7975769042969,289.1499938964844,288.1314697265625,284.5170593261719,293.8117980957031,298.2458190917969,292.8646545410156,1.0,0.1785197705030441,1.0,1.0,0.9839430451393129,1.0,-0.4943550825119018,0.2165086716413498,0.2778463959693908,0.0674760714173317,0.0,0.0,0.0,39.14271926879883,25.0,357.34442138671875,-0.0,39.78102111816406,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78387451171875,0.4953080415725708,0.050000000745058,0.0463955737650394,297.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.78387451171875,0.4953080415725708,0.050000000745058,0.0488567724823951,298.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.78387451171875,0.4953080415725708,0.050000000745058,0.036085445433855,297.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78387451171875,0.4953080415725708,0.050000000745058,0.0488567724823951,298.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78387451171875,0.4953080415725708,0.050000000745058,0.2317554950714111,292.7975769042969,289.1499938964844,288.1314697265625,284.5170593261719,293.8117980957031,298.2458190917969,292.8646545410156,1.0,0.1785197705030441,1.0,1.0,0.9839430451393129,1.0,-0.4943550825119018,0.2165086716413498,0.2778463959693908,0.0674760714173317,0.0,0.0,0.0,39.14271926879883,25.0,357.34442138671875,-0.0,39.78102111816406,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0675354003906,0.5160760879516602,0.050000000745058,0.0461109839379787,297.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0675354003906,0.5160760879516602,0.050000000745058,0.0485570840537548,298.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.10284423828125,0.8053249716758728,0.1819947659969329,0.1257150918245315,297.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0675354003906,0.5160760879516602,0.050000000745058,0.0485570840537548,298.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0675354003906,0.5160760879516602,0.050000000745058,0.2303339093923568,293.08856201171875,288.6499938964844,288.2760314941406,284.5985717773437,293.8958740234375,298.24169921875,293.1486511230469,1.0,0.1751108914613723,1.0,1.0,0.9802269339561462,1.0,-0.5991494059562683,0.2609703242778778,0.3381791114807129,0.0882600918412208,0.0,0.0,0.0,32.37953186035156,25.0,333.0233154296875,-0.0,45.217960357666016,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0675354003906,0.5160760879516602,0.050000000745058,0.0461109839379787,297.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0675354003906,0.5160760879516602,0.050000000745058,0.0485570840537548,298.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.10284423828125,0.8053249716758728,0.1819947659969329,0.1257150918245315,297.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0675354003906,0.5160760879516602,0.050000000745058,0.0485570840537548,298.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0675354003906,0.5160760879516602,0.050000000745058,0.2303339093923568,293.08856201171875,288.6499938964844,288.2760314941406,284.5985717773437,293.8958740234375,298.24169921875,293.1486511230469,1.0,0.1751108914613723,1.0,1.0,0.9802269339561462,1.0,-0.5991494059562683,0.2609703242778778,0.3381791114807129,0.0882600918412208,0.0,0.0,0.0,32.37953186035156,25.0,333.0233154296875,-0.0,45.217960357666016,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.35186767578125,0.8212397694587708,0.1702630817890167,0.1460508108139038,297.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3239440917969,0.5496147274971008,0.050000000745058,0.0482448786497116,298.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3540954589844,0.8621754050254822,0.1912306845188141,0.13239486515522,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3239440917969,0.5496147274971008,0.050000000745058,0.0482448786497116,298.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3239440917969,0.5496147274971008,0.050000000745058,0.2288529276847839,293.34539794921875,288.1499938964844,288.4233093261719,284.6789245605469,293.9120483398437,298.1934509277344,293.3886108398437,1.0,0.1744811236858368,1.0,1.0,0.8764265179634094,1.0,-0.7245644330978394,0.3174417614936828,0.4071226716041565,0.1194551661610603,0.0,0.0,0.0,25.58664321899414,25.0,285.56072998046875,-0.0,53.1368293762207,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.35186767578125,0.8212397694587708,0.1702630817890167,0.1460508108139038,297.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3239440917969,0.5496147274971008,0.050000000745058,0.0482448786497116,298.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3540954589844,0.8621754050254822,0.1912306845188141,0.13239486515522,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3239440917969,0.5496147274971008,0.050000000745058,0.0482448786497116,298.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3239440917969,0.5496147274971008,0.050000000745058,0.2288529276847839,293.34539794921875,288.1499938964844,288.4233093261719,284.6789245605469,293.9120483398437,298.1934509277344,293.3886108398437,1.0,0.1744811236858368,1.0,1.0,0.8764265179634094,1.0,-0.7245644330978394,0.3174417614936828,0.4071226716041565,0.1194551661610603,0.0,0.0,0.0,25.58664321899414,25.0,285.56072998046875,-0.0,53.1368293762207,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47271728515625,0.8573995232582092,0.1733504831790924,0.0785039141774177,297.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4720764160156,0.8573995232582092,0.1551295071840286,0.0826684385538101,298.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4725341796875,0.8573995232582092,0.1994680166244506,0.0610586069524288,297.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.45361328125,0.7170698642730713,0.050000000745058,0.0476075075566768,298.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.472900390625,0.9715569019317628,0.1579249799251556,0.5574992895126343,293.4785461425781,288.1499938964844,288.5079650878906,284.7240295410156,293.8510131835937,298.0839538574219,293.51300048828125,1.0,0.1790076345205307,1.0,1.0,0.8174615502357483,1.0,-0.979011058807373,0.4326700270175934,0.5463410019874573,0.1877585649490356,0.0,0.0,0.0,12.170722007751465,25.0,252.263427734375,-0.0,74.56550598144531,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5642395019531,0.8889997601509094,0.1786466538906097,0.0983809009194374,297.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56427001953125,0.8889997601509094,0.1581170558929443,0.1035998240113258,298.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5642395019531,0.8889997601509094,0.207664668560028,0.0765184760093689,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.54766845703125,0.6884211301803589,0.050000000745058,0.0476549789309501,298.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.56451416015625,0.8889997601509094,0.1609233766794204,0.4914329648017883,293.56756591796875,287.6499938964844,288.5727233886719,284.7580261230469,293.85028076171875,298.1173095703125,293.5857238769531,1.0,0.1812169253826141,1.0,1.0,0.7726261615753174,1.0,-0.9807621836662292,0.4391402900218963,0.5416219234466553,0.1940009295940399,0.0,0.0,0.0,13.405412673950195,45.0,215.26939392089844,-0.0,75.94097900390625,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
