time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291900,298.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6246032714844,0.8798169493675232,0.1847643852233886,0.0922482684254646,297.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6246032714844,0.8798169493675232,0.1619253456592559,0.0971418693661689,298.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6246032714844,0.8798169493675232,0.2162860780954361,0.0717486515641212,297.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6263122558594,0.9776287078857422,0.1487988531589508,0.1304206550121307,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6246032714844,0.8798169493675232,0.1649154424667358,0.4607992172241211,293.6273193359375,287.6499938964844,288.6480407714844,284.7970275878906,293.8134765625,298.1604309082031,293.638916015625,1.0,0.1876749098300933,1.0,1.0,0.720725953578949,1.0,-1.0228803157806396,0.4686547815799713,0.5542255640029907,0.2149647176265716,0.0,0.0,0.0,13.52864933013916,45.0,162.73316955566406,-0.0,84.2859878540039,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.64923095703125,0.891964316368103,0.1907222718000412,0.1004346087574958,297.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.64923095703125,0.891964316368103,0.1658746302127838,0.1057624742388725,298.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.64923095703125,0.891964316368103,0.2241888791322708,0.0781158059835434,297.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.64923095703125,0.8959405422210693,0.1510440856218338,0.1071411669254303,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.64923095703125,0.891964316368103,0.1689740717411041,0.5016916394233704,293.6488342285156,287.1499938964844,288.7236633300781,284.835693359375,293.500244140625,298.1584167480469,293.6405944824219,1.0,0.1961789578199386,1.0,1.0,0.6087659597396851,1.0,-1.069604992866516,0.5346202850341797,0.5349847078323364,0.2711837291717529,0.0,0.0,0.0,14.615199089050291,65.0,29.671327590942383,-0.0,96.26505279541016,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9047811031341552,0.2009565979242324,0.1097836345434188,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9047811031341552,0.1730931848287582,0.1156074553728103,298.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9047811031341552,0.237725555896759,0.0853872746229171,297.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1516418457031,0.9847560524940492,0.1553781032562255,0.1466382890939712,297.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9047811031341552,0.176264151930809,0.5483919978141785,293.1442565917969,286.6499938964844,288.8755187988281,284.91180419921875,291.6381530761719,298.14288330078125,293.0343017578125,1.0,0.21958027780056,1.0,1.0,0.3848459422588348,1.0,-1.207107663154602,0.8618648052215576,0.3452429175376892,0.5718370676040649,0.0,0.0,0.0,17.12887954711914,85.0,-832.4804077148438,-0.0,135.17674255371094,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9047811031341552,0.2009565979242324,0.1097836345434188,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9047811031341552,0.1730931848287582,0.1156074553728103,298.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9047811031341552,0.237725555896759,0.0853872746229171,297.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1516418457031,0.9847560524940492,0.1553781032562255,0.1466382890939712,297.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1659240722656,0.9047811031341552,0.176264151930809,0.5483919978141785,293.1442565917969,286.6499938964844,288.8755187988281,284.91180419921875,291.6381530761719,298.14288330078125,293.0343017578125,1.0,0.21958027780056,1.0,1.0,0.3848459422588348,1.0,-1.207107663154602,0.8618648052215576,0.3452429175376892,0.5718370676040649,0.0,0.0,0.0,17.12887954711914,85.0,-832.4804077148438,-0.0,135.17674255371094,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.76519775390625,0.929426908493042,0.2064118236303329,0.1283328235149383,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76519775390625,0.929426908493042,0.1772474199533462,0.1351406425237655,298.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76519775390625,0.929426908493042,0.2468318343162536,0.0998144224286079,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7562866210937,0.9624769687652588,0.156626671552658,0.1484564244747162,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.76519775390625,0.929426908493042,0.1801952272653579,0.6410490274429321,291.737060546875,286.6499938964844,289.0254211425781,284.9851989746094,289.7691650390625,298.06964111328125,291.6031494140625,1.0,0.2502193748950958,1.0,1.0,0.1643371284008026,1.0,-1.3834389448165894,1.2765185832977295,0.1069204211235046,0.9504902958869934,0.0,0.0,0.0,21.15494537353516,85.0,-1700.2694091796875,-0.0,200.6568756103516,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7418212890625,0.9298330545425416,0.2064442038536071,0.1286565661430359,297.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7418212890625,0.9298330545425416,0.1772750467061996,0.1354815661907196,298.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7418212890625,0.9298330545425416,0.2469288557767868,0.1000662222504615,297.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.733154296875,0.9620370864868164,0.1566264480352401,0.1484667211771011,297.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7418212890625,0.9298330545425416,0.1802163273096084,0.642666220664978,291.7138671875,286.1499938964844,289.0277404785156,284.9862976074219,289.75262451171875,298.0681457519531,291.580810546875,1.0,0.2507492005825043,1.0,1.0,0.1609259098768234,1.0,-1.3864954710006714,1.282025933265686,0.1044695153832435,0.9553691148757936,0.0,0.0,0.0,21.2287712097168,105.0,-1704.9442138671875,-0.0,201.9463348388672,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.548828125,0.9391058087348938,0.2067255824804306,0.1363546401262283,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5413513183594,0.9876801371574402,0.1753075718879699,0.1669478416442871,298.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.548828125,0.9391058087348938,0.2516504228115082,0.1060536056756973,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5471496582031,0.949991762638092,0.1556900441646576,0.1480498909950256,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5421142578125,0.9869662523269652,0.1790409982204437,0.789850652217865,290.529541015625,286.14288330078125,289.1797180175781,285.05908203125,289.2779235839844,297.9541015625,290.4603271484375,1.0,0.2892924547195434,1.0,1.0,0.096555545926094,1.0,-1.6168427467346191,1.5999904870986938,0.0168522037565708,1.225264072418213,0.0,0.0,0.0,26.03299903869629,125.0,-1489.199462890625,-0.0,312.68707275390625,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.548828125,0.9391058087348938,0.2067255824804306,0.1363546401262283,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5413513183594,0.9876801371574402,0.1753075718879699,0.1669478416442871,298.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.548828125,0.9391058087348938,0.2516504228115082,0.1060536056756973,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5471496582031,0.949991762638092,0.1556900441646576,0.1480498909950256,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5421142578125,0.9869662523269652,0.1790409982204437,0.789850652217865,290.529541015625,286.14288330078125,289.1797180175781,285.05908203125,289.2779235839844,297.9541015625,290.4603271484375,1.0,0.2892924547195434,1.0,1.0,0.096555545926094,1.0,-1.6168427467346191,1.5999904870986938,0.0168522037565708,1.225264072418213,0.0,0.0,0.0,26.03299903869629,125.0,-1489.199462890625,-0.0,312.68707275390625,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.918701171875,0.8508054614067078,0.1991998851299286,0.182043194770813,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9209899902344,0.8115026354789734,0.172578752040863,0.1649898737668991,297.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161376953125,0.9149134159088136,0.247380793094635,0.1751482784748077,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92303466796875,0.7799733281135559,0.1533961594104766,0.1468783915042877,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9207763671875,0.8149116039276123,0.1743550151586532,0.7928818464279175,289.9156188964844,286.1065979003906,289.3308410644531,285.13006591796875,289.3267822265625,297.824462890625,289.89410400390625,1.0,0.3292239010334015,1.0,1.0,0.0321851819753646,1.0,-1.7505996227264404,1.7504775524139404,0.0001221449347212,1.35084867477417,0.0,0.0,0.0,46.38385391235352,113.0,-889.7225341796875,-0.0,445.2662658691406,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.918701171875,0.8508054614067078,0.1991998851299286,0.182043194770813,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9209899902344,0.8115026354789734,0.172578752040863,0.1649898737668991,297.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161376953125,0.9149134159088136,0.247380793094635,0.1751482784748077,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92303466796875,0.7799733281135559,0.1533961594104766,0.1468783915042877,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9207763671875,0.8149116039276123,0.1743550151586532,0.7928818464279175,289.9156188964844,286.1065979003906,289.3308410644531,285.13006591796875,289.3267822265625,297.824462890625,289.89410400390625,1.0,0.3292239010334015,1.0,1.0,0.0321851819753646,1.0,-1.7505996227264404,1.7504775524139404,0.0001221449347212,1.35084867477417,0.0,0.0,0.0,46.38385391235352,113.0,-889.7225341796875,-0.0,445.2662658691406,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.7877568006515503,0.1959993094205856,0.179008200764656,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7525514364242554,0.1716023534536361,0.1644406914710998,297.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.8450367450714111,0.2442819625139236,0.1728080213069915,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.7253431081771851,0.1520784199237823,0.1461730897426605,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.79742431640625,0.7543357610702515,0.1723541468381881,0.7857697606086731,289.7944030761719,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.748779296875,289.7815246582031,1.0,0.3410654962062835,1.0,1.0,0.0,1.0,-1.7382078170776367,1.7382047176361084,3.174390258209314e-06,1.3396888971328735,0.0,0.0,0.0,60.27359390258789,113.0,-610.373046875,-0.0,477.8882446289063,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7249755859375,0.7548490166664124,0.1941279172897339,0.1771342307329177,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256164550781,0.7251906991004944,0.1710798144340515,0.1641431599855423,297.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240905761719,0.8128970265388489,0.2430162578821182,0.1716187596321106,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.726318359375,0.6963197588920593,0.1510031521320343,0.1454479843378067,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256164550781,0.7255144119262695,0.1708040237426757,0.7797475457191467,289.7239074707031,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6960754394531,289.7167358398437,1.0,0.3493890464305877,1.0,1.0,0.0,1.0,-1.7260653972625732,1.7260630130767822,2.417757968942169e-06,1.3299932479858398,0.0,0.0,0.0,70.47001647949219,101.0,-400.7820739746094,-0.0,500.3648986816406,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.7351334095001221,0.1931243389844894,0.1760286837816238,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6850891113281,0.7071161866188049,0.1709851026535034,0.1641523241996765,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68463134765625,0.7914931774139404,0.2430384010076522,0.1714000552892685,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6853332519531,0.6762025952339172,0.1500868499279022,0.1447310596704483,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68511962890625,0.7056774497032166,0.1694832295179367,0.7741701602935791,289.6846008300781,286.0484924316406,289.57293701171875,285.2413330078125,289.568115234375,297.6507263183594,289.68267822265625,1.0,0.3559966385364532,1.0,1.0,0.0,1.0,-1.7169228792190552,1.7169204950332642,2.392938540651812e-06,1.3226430416107178,0.0,0.0,0.0,78.69703674316406,101.0,-213.0642852783203,-0.0,518.6747436523438,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806335449219,0.7291836142539978,0.1930471956729889,0.1758419871330261,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806030273437,0.7011172771453857,0.1711800843477249,0.1643381714820861,297.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806335449219,0.7851373553276062,0.2436224669218063,0.1717041432857513,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806030273437,0.6697209477424622,0.1497614085674286,0.1444346010684967,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806030273437,0.698650598526001,0.1689853370189666,0.7718353867530823,289.6806335449219,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.630859375,289.68115234375,1.0,0.358380913734436,1.0,1.0,0.0,1.0,-1.7141246795654297,1.714122295379639,2.385331072218833e-06,1.320359230041504,0.0,0.0,0.0,81.68156433105469,89.0,-129.30455017089844,-0.0,525.5990600585938,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.710205078125,0.725273609161377,0.193903774023056,0.176333338022232,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098999023437,0.6973646283149719,0.1721866875886917,0.1651733517646789,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.710693359375,0.781941294670105,0.2459722012281417,0.1731306463479995,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7095031738281,0.664567768573761,0.1495905518531799,0.1441529691219329,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098388671875,0.6927781701087952,0.1685597598552703,0.7691102623939514,289.71075439453125,286.00537109375,289.75262451171875,285.322509765625,289.7479248046875,297.5994567871094,289.7151794433594,1.0,0.3604771196842193,1.0,1.0,0.0,1.0,-1.713814616203308,1.713812232017517,2.3843049348215573e-06,1.3199580907821655,0.0,0.0,0.0,84.21820068359375,89.0,3.813183069229126,-0.0,532.8020629882812,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71929931640625,0.7256131768226624,0.1941568553447723,0.1765114217996597,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7189636230469,0.6977718472480774,0.1724206805229187,0.1653619557619094,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7198791503906,0.782555341720581,0.2464702427387237,0.1734417825937271,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.718505859375,0.6646896004676819,0.1496315002441406,0.1441567093133926,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7189025878906,0.6928574442863464,0.1685725301504135,0.7689708471298218,289.7199401855469,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.5955810546875,289.7248229980469,1.0,0.3604626655578613,1.0,1.0,0.0,1.0,-1.7144649028778076,1.7144625186920166,2.3860188775870483e-06,1.3204468488693235,0.0,0.0,0.0,84.1669692993164,77.0,20.08853912353516,-0.0,533.0733032226562,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.80438232421875,0.7336983680725098,0.1965103149414062,0.1782580912113189,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8038635253906,0.7066553831100464,0.1744449734687805,0.166976124048233,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8052673339844,0.7935041189193726,0.250482827425003,0.1759684085845947,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031311035156,0.6713728308677673,0.1503606140613556,0.1445271670818328,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8037414550781,0.6996537446975708,0.1691825836896896,0.7700368762016296,289.8053283691406,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5757751464844,289.8125915527344,1.0,0.3583047389984131,1.0,1.0,0.0,1.0,-1.7232544422149658,1.7232520580291748,2.409473154330044e-06,1.327224612236023,0.0,0.0,0.0,81.08739471435547,65.0,101.30494689941406,-0.0,529.7479858398438,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.80438232421875,0.7336983680725098,0.1965103149414062,0.1782580912113189,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8038635253906,0.7066553831100464,0.1744449734687805,0.166976124048233,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8052673339844,0.7935041189193726,0.250482827425003,0.1759684085845947,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031311035156,0.6713728308677673,0.1503606140613556,0.1445271670818328,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8037414550781,0.6996537446975708,0.1691825836896896,0.7700368762016296,289.8053283691406,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5757751464844,289.8125915527344,1.0,0.3583047389984131,1.0,1.0,0.0,1.0,-1.7232544422149658,1.7232520580291748,2.409473154330044e-06,1.327224612236023,0.0,0.0,0.0,81.08739471435547,65.0,101.30494689941406,-0.0,529.7479858398438,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.744537353515625,0.1985999792814254,0.1798560470342636,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87841796875,0.7177375555038452,0.1761793792247772,0.1683526933193206,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8800048828125,0.8070892691612244,0.2536861300468445,0.177992582321167,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.6814253330230713,0.1512442231178283,0.145086869597435,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.87823486328125,0.7099049091339111,0.1700396388769149,0.7725076079368591,289.88006591796875,285.9432373046875,290.0115051269531,285.4382629394531,290.007080078125,297.5672912597656,289.8882141113281,1.0,0.3552014231681824,1.0,1.0,0.0,1.0,-1.732892632484436,1.7328901290893557,2.435444230286521e-06,1.334728121757507,0.0,0.0,0.0,76.815185546875,65.0,133.84271240234375,-0.0,523.40625,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9142761230469,0.7506728768348694,0.1996019631624221,0.18062824010849,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9136657714844,0.7235031127929688,0.1770068258047104,0.169009655714035,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9153137207031,0.8142052292823792,0.2551692128181457,0.1789301186800003,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.91278076171875,0.6871859431266785,0.1517092734575271,0.1453964412212371,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134826660156,0.7154639959335327,0.1705022454261779,0.7739446759223938,289.9153747558594,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5644836425781,289.9237670898437,1.0,0.3535400927066803,1.0,1.0,0.0,1.0,-1.737830638885498,1.7378281354904177,2.4488269900757587e-06,1.3385809659957886,0.0,0.0,0.0,74.54247283935547,53.0,143.9329071044922,-0.0,519.8757934570312,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9742431640625,0.7627436518669128,0.201330155134201,0.1819651424884796,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736022949219,0.734358549118042,0.1784328818321228,0.1701429188251495,297.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.975341796875,0.8271770477294922,0.2576763927936554,0.1805150210857391,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9726867675781,0.6984072923660278,0.1525542736053466,0.1459735333919525,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.973388671875,0.7257107496261597,0.1713519245386123,0.7766759395599365,289.9753723144531,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5599060058594,289.9840393066406,1.0,0.3505160808563232,1.0,1.0,0.0,1.0,-1.7466707229614258,1.7466683387756348,2.472906317052548e-06,1.345485806465149,0.0,0.0,0.0,70.41910552978516,53.0,156.38021850585938,-0.0,513.3334350585938,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360717773437,0.7776904702186584,0.2031489312648773,0.1833769530057907,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.747583270072937,0.1799341738224029,0.1713377684354782,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03717041015625,0.8425946235656738,0.2602633237838745,0.1821501553058624,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.711870551109314,0.1534885913133621,0.14662666618824,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0351867675781,0.7379315495491028,0.1723020374774933,0.7798183560371399,290.0372009277344,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5545349121094,290.0460205078125,1.0,0.3471831083297729,1.0,1.0,0.0,1.0,-1.7563201189041138,1.7563176155090332,2.4993621536850696e-06,1.3530288934707642,0.0,0.0,0.0,65.88648986816406,41.0,164.76731872558594,-0.0,506.0086059570313,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.162109375,0.8174256086349487,0.2069920748472213,0.1863701939582824,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614685058594,0.7847484946250916,0.1831107884645462,0.1738719195127487,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1632385253906,0.885399341583252,0.2656110525131225,0.1855298578739166,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.16046142578125,0.7442125678062439,0.1555652469396591,0.1481124758720398,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16119384765625,0.7723538875579834,0.174426719546318,0.7870568633079529,290.1632385253906,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470275878906,290.17205810546875,1.0,0.3398558795452118,1.0,1.0,0.0,1.0,-1.7774889469146729,1.7774864435195925,2.5580152396287303e-06,1.3695886135101318,0.0,0.0,0.0,55.94025039672852,29.0,173.16525268554688,-0.0,489.605712890625,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.162109375,0.8174256086349487,0.2069920748472213,0.1863701939582824,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614685058594,0.7847484946250916,0.1831107884645462,0.1738719195127487,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1632385253906,0.885399341583252,0.2656110525131225,0.1855298578739166,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.16046142578125,0.7442125678062439,0.1555652469396591,0.1481124758720398,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16119384765625,0.7723538875579834,0.174426719546318,0.7870568633079529,290.1632385253906,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470275878906,290.17205810546875,1.0,0.3398558795452118,1.0,1.0,0.0,1.0,-1.7774889469146729,1.7774864435195925,2.5580152396287303e-06,1.3695886135101318,0.0,0.0,0.0,55.94025039672852,29.0,173.16525268554688,-0.0,489.605712890625,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879943847656,0.8754244446754456,0.2110377252101898,0.1895313113927841,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.840959370136261,0.1864594370126724,0.1765512973070144,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890625,0.9582515954971312,0.2711161077022552,0.189008891582489,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2863464355469,0.7976475954055786,0.157848909497261,0.1497797071933746,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8274571895599365,0.1767596006393432,0.7951871156692505,290.2890319824219,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5423583984375,290.2976379394531,1.0,0.3319370746612549,1.0,1.0,0.0,1.0,-1.800442457199097,1.8004398345947266,2.6225509373034583e-06,1.387550950050354,0.0,0.0,0.0,45.18649673461914,25.0,174.2335662841797,-0.0,471.4120788574219,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879943847656,0.8754244446754456,0.2110377252101898,0.1895313113927841,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.840959370136261,0.1864594370126724,0.1765512973070144,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890625,0.9582515954971312,0.2711161077022552,0.189008891582489,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2863464355469,0.7976475954055786,0.157848909497261,0.1497797071933746,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.8274571895599365,0.1767596006393432,0.7951871156692505,290.2890319824219,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5423583984375,290.2976379394531,1.0,0.3319370746612549,1.0,1.0,0.0,1.0,-1.800442457199097,1.8004398345947266,2.6225509373034583e-06,1.387550950050354,0.0,0.0,0.0,45.18649673461914,25.0,174.2335662841797,-0.0,471.4120788574219,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.9437471628189088,0.2151909172534942,0.1929644346237182,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.9005905985832214,0.1898944526910781,0.1794949024915695,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119567871094,0.996488392353058,0.2773598134517669,0.1782532930374145,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.8510856628417969,0.1602434366941452,0.1517372280359268,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.8832995891571045,0.1791941970586776,0.8046538233757019,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5416259765625,290.4202575683594,1.0,0.3258779644966125,1.0,1.0,0.0,1.0,-1.80892300605774,1.8089203834533687,2.6469369913684204e-06,1.3944119215011597,0.0,0.0,0.0,38.02583312988281,25.0,170.70266723632812,-0.0,454.73736572265625,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41119384765625,0.9437471628189088,0.2151909172534942,0.1929644346237182,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.9005905985832214,0.1898944526910781,0.1794949024915695,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119567871094,0.996488392353058,0.2773598134517669,0.1782532930374145,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096069335937,0.8510856628417969,0.1602434366941452,0.1517372280359268,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.8832995891571045,0.1791941970586776,0.8046538233757019,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5416259765625,290.4202575683594,1.0,0.3258779644966125,1.0,1.0,0.0,1.0,-1.80892300605774,1.8089203834533687,2.6469369913684204e-06,1.3944119215011597,0.0,0.0,0.0,38.02583312988281,25.0,170.70266723632812,-0.0,454.73736572265625,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.986812949180603,0.2193939685821533,0.1965903043746948,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9470279812812804,0.1933645009994506,0.1826269924640655,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.9852114915847778,0.2874160408973694,0.1520170122385025,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52606201171875,0.8889606595039368,0.1626953482627868,0.1539014130830764,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52667236328125,0.9251450300216676,0.181726187467575,0.8152114152908325,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5594787597656,290.5360717773437,1.0,0.3212824463844299,1.0,1.0,0.0,1.0,-1.800809621810913,1.800806999206543,2.6236853045702446e-06,1.3879096508026123,0.0,0.0,0.0,34.517616271972656,43.0,163.2880401611328,-0.0,438.9295654296875,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.986812949180603,0.2193939685821533,0.1965903043746948,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9470279812812804,0.1933645009994506,0.1826269924640655,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5275573730469,0.9852114915847778,0.2874160408973694,0.1520170122385025,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52606201171875,0.8889606595039368,0.1626953482627868,0.1539014130830764,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52667236328125,0.9251450300216676,0.181726187467575,0.8152114152908325,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5594787597656,290.5360717773437,1.0,0.3212824463844299,1.0,1.0,0.0,1.0,-1.800809621810913,1.800806999206543,2.6236853045702446e-06,1.3879096508026123,0.0,0.0,0.0,34.517616271972656,43.0,163.2880401611328,-0.0,438.9295654296875,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58319091796875,0.9945885539054872,0.2215359658002853,0.1984758228063583,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826416015625,0.9571305513381958,0.1951331794261932,0.1842634528875351,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.9823336601257324,0.2930117845535278,0.1474655121564865,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.8974673748016357,0.1639742106199264,0.1550699025392532,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.58233642578125,0.9350001215934752,0.1830636262893676,0.8209880590438843,290.5839538574219,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57159423828125,290.591552734375,1.0,0.3224097192287445,1.0,1.0,0.0,1.0,-1.8078933954238887,1.807890772819519,2.643488187459297e-06,1.393216609954834,0.0,0.0,0.0,34.1698112487793,43.0,159.2022247314453,-0.0,442.2299499511719,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9945735335350036,0.2236993163824081,0.2004135102033615,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.956906259059906,0.196919098496437,0.1859508901834488,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.9837638139724731,0.2979877293109894,0.1496671289205551,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363525390625,0.8968908190727234,0.1652806997299194,0.1563006788492202,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.934144139289856,0.18443064391613,0.8270946145057678,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5804748535156,290.6459350585937,1.0,0.3254650235176086,1.0,1.0,0.0,1.0,-1.8236891031265257,1.823686480522156,2.688554104679497e-06,1.405489444732666,0.0,0.0,0.0,34.77177429199219,63.0,155.3223114013672,-0.0,453.9409484863281,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9726303219795228,0.2280641347169876,0.2044133692979812,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9286828637123108,0.2005198895931244,0.1894470453262329,297.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9945302605628968,0.3050306737422943,0.1719071269035339,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8722912669181824,0.1679480522871017,0.1589095294475555,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9051607847213744,0.1871594786643982,0.8398523926734924,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.581787109375,290.7503662109375,1.0,0.3374523222446441,1.0,1.0,0.0,1.0,-1.877827763557434,1.8778249025344849,2.846682946255896e-06,1.447729229927063,0.0,0.0,0.0,38.74065399169922,83.0,147.07275390625,-0.0,501.6086120605469,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.9726303219795228,0.2280641347169876,0.2044133692979812,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9286828637123108,0.2005198895931244,0.1894470453262329,297.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9945302605628968,0.3050306737422943,0.1719071269035339,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414245605469,0.8722912669181824,0.1679480522871017,0.1589095294475555,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9051607847213744,0.1871594786643982,0.8398523926734924,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.581787109375,290.7503662109375,1.0,0.3374523222446441,1.0,1.0,0.0,1.0,-1.877827763557434,1.8778249025344849,2.846682946255896e-06,1.447729229927063,0.0,0.0,0.0,38.74065399169922,83.0,147.07275390625,-0.0,501.6086120605469,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0601912518781068e-20,-5.300956259390534e-21,-5.300956259390534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
