time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293940,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293762207031,0.92811918258667,0.2318835705518722,0.2080308198928833,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8288879394531,0.8859075307846069,0.2036679536104202,0.1926251351833343,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.830078125,0.9990000128746032,0.3077055215835571,0.2036173641681671,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.828125,0.8357856273651123,0.1703070700168609,0.1613371968269348,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.82861328125,0.8649230003356934,0.1894332468509674,0.8511746525764465,290.8300476074219,285.720458984375,290.93975830078125,285.8837585449219,290.9373474121094,297.5634460449219,290.8363952636719,1.0,0.3528827428817749,1.0,1.0,0.0,1.0,-1.9405721426010127,1.9405690431594849,3.036682528545498e-06,1.4967825412750244,0.984960675239563,0.984960675239563,0.0,45.44441986083984,83.0,138.8598175048828,-0.0,567.0880126953125,1.0,282.40557861328125,283.9314880371094,290.243896484375,291.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,0.001287423656322,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0011785596143454,1.0,0.0,0.0,2.511364227686385e-09,2.581996394468432e-09,1.0000007072408224e-10,1.479484836863776e-07,1.447822199907023e-07,3.166270357013445e-09,0.0,0.0,-0.0,3.3332249586237594e-05,0.0,6.4447162884118114e-12,6.031407817630452e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8306579589844,0.9205318093299866,0.2324191778898239,0.2085517048835754,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8311462402344,0.8795164227485657,0.2041100263595581,0.1930842250585556,297.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294677734375,0.9990000128746032,0.307856023311615,0.2085203975439071,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8315734863281,0.8302292227745056,0.1706398427486419,0.1616919040679931,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83135986328125,0.8587314486503601,0.1897407323122024,0.8527745008468628,290.82958984375,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5596618652344,290.7553100585937,1.0,0.3553573787212372,1.0,1.0,0.0,1.0,-1.9499832391738887,1.9499802589416504,3.065781356781372e-06,1.5041372776031494,0.9934651851654052,0.9934651851654052,0.0,46.661888122558594,101.0,1944.323974609375,-0.0,577.9613037109375,1.0,282.4327697753906,287.2249450683594,290.2596740722656,291.24383544921875,293.1499938964844,293.1499938964844,283.1499938964844,2911.31494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0358048304915428,1.0,0.0,0.0,0.5078725814819336,0.5078879594802856,2.450021838740213e-07,3.06904411315918,3.069031476974488,1.2770420653396286e-05,0.0,0.0,-0.0,2579.064453125,0.0,10.89582061767578,1211.4202880859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8197388648986816,0.2184263616800308,0.203426718711853,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7885282039642334,0.1960440725088119,0.1907454133033752,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8985728025436401,0.2916496992111206,0.2095284610986709,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7432780861854553,0.1635499000549316,0.159584954380989,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7685145735740662,0.1811852902173996,0.8388879895210266,284.84326171875,285.7019348144531,291.0169677734375,285.9293518066406,291.0146179199219,297.37896728515625,284.7867431640625,1.0,0.3688839375972748,1.0,1.0,0.0,1.0,-1.923173785209656,1.923170804977417,2.98575355373032e-06,1.4848979711532593,0.9311800003051758,0.9311800003051758,0.0,65.31582641601562,101.0,12491.494140625,-0.0,619.6447143554688,1.0,282.9713134765625,284.3052673339844,291.2563781738281,292.3778991699219,293.1499938964844,293.1499938964844,283.1499938964844,13147.7998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848587810993194,1.0,0.0,0.0,2.29445219039917,2.294462442398072,3.549935456703679e-07,4.265017986297607,4.265007972717285,9.793661774892826e-06,0.0,0.0,-0.0,3757.805908203125,0.0,376.0689392089844,1895.3135986328125,0.0,462.5953979492188,0.5778781771659851,1.0,0.0,3.0,1.0,0.0
12294120,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.79440838098526,0.2141609787940979,0.1997119784355163,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7653312087059021,0.1932694911956787,0.1884510517120361,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8711422085762024,0.2872550189495086,0.2064299881458282,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.7231940627098083,0.1611171811819076,0.1576180011034011,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.746360182762146,0.1782593876123428,0.8275315165519714,284.74578857421875,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,297.32843017578125,284.7312927246094,1.0,0.3709607124328613,1.0,1.0,0.0,1.0,-1.896242380142212,1.8962395191192627,2.9041291327303043e-06,1.4638404846191406,0.9268820881843568,0.9268820881843568,0.0,71.3124771118164,89.0,12210.4521484375,-0.0,619.17919921875,1.0,283.0333251953125,284.2474365234375,291.010009765625,292.16485595703125,293.1499938964844,293.1499938964844,283.1499938964844,14552.06640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391969084739685,1.0,0.0,0.0,2.400128126144409,2.4001386165618896,3.855312513678655e-07,4.265667915344238,4.265657901763916,9.788116585696116e-06,0.0,0.0,-0.0,3694.748046875,0.0,431.03173828125,1895.4022216796875,0.0,642.9907836914062,0.6309552788734436,1.0,0.0,3.0,1.0,0.0
12294180,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.7302594184875488,0.1994475126266479,0.1842745840549469,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.7096215486526489,0.18233323097229,0.177375391125679,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.8073252439498901,0.2726094722747803,0.194257840514183,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713562011719,0.6653518080711365,0.1512577533721923,0.1478391587734222,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.6876538395881653,0.1659952700138092,0.7698919773101807,284.6705322265625,285.80029296875,291.1132202148437,285.9859619140625,291.11065673828125,297.1697998046875,284.6676330566406,1.0,0.3704297542572021,1.0,1.0,0.0,1.0,-1.7687946557998655,1.7687921524047852,2.53426628660236e-06,1.3631279468536377,0.9112908840179444,0.9112908840179444,0.0,88.30017852783203,77.0,11565.0205078125,-0.0,581.5172119140625,1.0,283.14129638671875,284.1796264648437,289.65771484375,290.8242492675781,293.1499938964844,293.1499938964844,283.1499938964844,18591.306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655767560005188,1.0,0.0,0.0,2.666458368301392,2.666471004486084,4.7442119921470294e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3588.569580078125,0.0,594.3469848632812,1895.4371337890625,0.0,1350.407958984375,0.6909810304641724,1.0,0.0,3.0,1.0,0.0
12294240,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.7302594184875488,0.1994475126266479,0.1842745840549469,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.7096215486526489,0.18233323097229,0.177375391125679,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.8073252439498901,0.2726094722747803,0.194257840514183,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713562011719,0.6653518080711365,0.1512577533721923,0.1478391587734222,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.6876538395881653,0.1659952700138092,0.7698919773101807,284.6705322265625,285.80029296875,291.1132202148437,285.9859619140625,291.11065673828125,297.1697998046875,284.6676330566406,1.0,0.3704297542572021,1.0,1.0,0.0,1.0,-1.7687946557998655,1.7687921524047852,2.53426628660236e-06,1.3631279468536377,0.9112908840179444,0.9112908840179444,0.0,88.30017852783203,77.0,11565.0205078125,-0.0,581.5172119140625,1.0,283.14129638671875,284.1796264648437,289.65771484375,290.8242492675781,293.1499938964844,293.1499938964844,283.1499938964844,18591.306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655767560005188,1.0,0.0,0.0,2.666458368301392,2.666471004486084,4.7442119921470294e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3588.569580078125,0.0,594.3469848632812,1895.4371337890625,0.0,1350.407958984375,0.6909810304641724,1.0,0.0,3.0,1.0,0.0
12294300,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.7198848128318787,0.1956366300582885,0.180118516087532,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.6986870765686035,0.1789257377386093,0.1737209856510162,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.7964491844177246,0.2688827514648437,0.1911001056432724,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.6548656225204468,0.1480541825294494,0.1444610059261322,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.675407350063324,0.1618155092000961,0.7491598129272461,284.6410217285156,285.7889404296875,291.1538391113281,286.009765625,291.1512145996094,297.1323547363281,284.6382751464844,1.0,0.3675180971622467,1.0,1.0,0.0,1.0,-1.7266604900360107,1.7266579866409302,2.418418489469332e-06,1.3297064304351809,0.9034525752067566,0.9034525752067566,0.0,90.56189727783205,77.0,11404.0625,-0.0,559.787353515625,1.0,283.14776611328125,284.1470947265625,289.21990966796875,290.2910461425781,293.1499938964844,293.1499938964844,283.1499938964844,19908.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620787978172302,1.0,0.0,0.0,2.732961893081665,2.7329752445220947,4.983799044566695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.812744140625,0.0,642.054443359375,1895.4371337890625,0.0,1325.3095703125,0.6774827241897583,1.0,0.0,3.0,1.0,0.0
12294360,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.7154073715209961,0.19307342171669,0.1772896945476532,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292419433594,0.6937786936759949,0.1763789355754852,0.1709327399730682,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62896728515625,0.7923551201820374,0.2663425505161285,0.1889416277408599,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.6500217318534851,0.1455940455198288,0.1418071091175079,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.6692178845405579,0.1585092544555664,0.732488751411438,284.6289978027344,285.8367004394531,291.1943359375,286.033447265625,291.1916809082031,297.10894775390625,284.627685546875,1.0,0.3635067343711853,1.0,1.0,0.0,1.0,-1.6941111087799072,1.6941088438034058,2.331160658286535e-06,1.3038654327392578,0.8949953317642212,0.8949953317642212,0.0,90.3712158203125,65.0,11263.6943359375,-0.0,537.9110717773438,1.0,283.1494445800781,284.13836669921875,288.9398193359375,289.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,20149.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363272070884705,1.0,0.0,0.0,2.7245073318481445,2.724520683288574,4.953010943609115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.14794921875,0.0,638.1449584960938,1895.4371337890625,0.0,1149.0992431640625,0.6454824805259705,1.0,0.0,3.0,1.0,0.0
12294420,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395568847656,0.7161360383033752,0.1906238347291946,0.1744896322488784,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.6939151883125305,0.1736204624176025,0.1677987277507782,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396179199219,0.7943738698959351,0.2638447284698486,0.1867541819810867,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63946533203125,0.6493796110153198,0.1428324878215789,0.1387157440185547,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.6672148704528809,0.1546455919742584,0.7125229239463806,284.6395874023437,285.81793212890625,291.2569274902344,286.0699157714844,291.25421142578125,297.0872802734375,284.63983154296875,1.0,0.3558265268802643,1.0,1.0,0.0,1.0,-1.6566660404205322,1.6566637754440308,2.2331894342642045e-06,1.2741090059280396,0.8830729126930237,0.8830729126930237,0.0,86.92520141601562,65.0,11084.93359375,-0.0,504.4323425292969,1.0,283.1499328613281,284.1593322753906,288.7425231933594,289.6062316894531,293.1499938964844,293.1499938964844,283.1499938964844,19275.16796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577124297618866,1.0,0.0,0.0,2.6229071617126465,2.622919797897339,4.590491755607218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.06982421875,0.0,572.6130981445312,1895.4371337890625,0.0,809.27978515625,0.6508753895759583,1.0,0.0,3.0,1.0,0.0
12294480,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.7176094651222229,0.1901272535324096,0.1739063262939453,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.6952672004699707,0.1730102449655532,0.1670845001935959,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.7963501214981079,0.2633267343044281,0.1862883865833282,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.6503479480743408,0.1422030627727508,0.137990653514862,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.6679133176803589,0.1537355780601501,0.7077381610870361,284.6407775878906,285.8699645996094,291.27508544921875,286.0804748535156,291.2723693847656,297.08258056640625,284.6410827636719,1.0,0.3533504009246826,1.0,1.0,0.0,1.0,-1.647931456565857,1.6479291915893557,2.2107087715994567e-06,1.2671643495559692,0.8788630366325378,0.8788630366325378,0.0,85.42665100097656,53.0,11053.787109375,-0.0,494.852783203125,1.0,283.14996337890625,284.1615295410156,288.7265014648437,289.56658935546875,293.1499938964844,293.1499938964844,283.1499938964844,19255.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590516924858093,1.0,0.0,0.0,2.609808444976806,2.60982084274292,4.544756393443096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.673583984375,0.0,564.998779296875,1895.4371337890625,0.0,725.3743286132812,0.6179563999176025,1.0,0.0,3.0,1.0,0.0
12294540,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.7288410067558289,0.1886225044727325,0.1720184683799743,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.706621527671814,0.1710042208433151,0.1646190285682678,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.810647189617157,0.2617308497428894,0.1847581416368484,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.6595792770385742,0.1400612741708755,0.1354142874479293,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.6763689517974854,0.150502324104309,0.6903460025787354,284.6683044433594,285.900146484375,291.3554077148437,286.12701416015625,291.3526611328125,297.0711364746094,284.66943359375,1.0,0.3414832353591919,1.0,1.0,0.0,1.0,-1.6168866157531738,1.616884469985962,2.131944938810193e-06,1.2424684762954712,0.862824022769928,0.862824022769928,0.0,77.14176177978516,41.0,10923.025390625,-0.0,453.3704223632813,1.0,283.1499938964844,284.20001220703125,288.7919006347656,289.5618591308594,293.1499938964844,293.1499938964844,283.1499938964844,18205.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888164699077606,1.0,0.0,0.0,2.4824681282043457,2.4824795722961426,4.112072531370359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.739501953125,0.0,490.2514953613281,1895.4371337890625,0.0,473.7830200195313,0.617659866809845,1.0,0.0,3.0,1.0,0.0
12294600,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.7288410067558289,0.1886225044727325,0.1720184683799743,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.706621527671814,0.1710042208433151,0.1646190285682678,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.810647189617157,0.2617308497428894,0.1847581416368484,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.6595792770385742,0.1400612741708755,0.1354142874479293,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679992675781,0.6763689517974854,0.150502324104309,0.6903460025787354,284.6683044433594,285.900146484375,291.3554077148437,286.12701416015625,291.3526611328125,297.0711364746094,284.66943359375,1.0,0.3414832353591919,1.0,1.0,0.0,1.0,-1.6168866157531738,1.616884469985962,2.131944938810193e-06,1.2424684762954712,0.862824022769928,0.862824022769928,0.0,77.14176177978516,41.0,10923.025390625,-0.0,453.3704223632813,1.0,283.1499938964844,284.20001220703125,288.7919006347656,289.5618591308594,293.1499938964844,293.1499938964844,283.1499938964844,18205.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888164699077606,1.0,0.0,0.0,2.4824681282043457,2.4824795722961426,4.112072531370359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.739501953125,0.0,490.2514953613281,1895.4371337890625,0.0,473.7830200195313,0.617659866809845,1.0,0.0,3.0,1.0,0.0
12294660,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.7468867301940918,0.1877274066209793,0.1707576662302017,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.724269688129425,0.1696979850530624,0.1628792136907577,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.831409752368927,0.2607587873935699,0.1837234050035476,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.6763185858726501,0.1385914981365203,0.1335221081972122,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.6925497055053711,0.148096352815628,0.677032470703125,284.6855163574219,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0684814453125,284.68682861328125,1.0,0.3286072015762329,1.0,1.0,0.0,1.0,-1.5937825441360474,1.5937803983688354,2.0744851099152584e-06,1.224081039428711,0.8465613722801208,0.8465613722801208,0.0,67.31280517578125,29.0,10865.775390625,-0.0,413.4775390625,1.0,283.1499938964844,284.2211303710937,288.9748229980469,289.7214660644531,293.1499938964844,293.1499938964844,283.1499938964844,18161.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483155310153961,1.0,0.0,0.0,2.4203414916992188,2.4203524589538574,3.908828603016445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.603515625,0.0,458.6020202636719,1895.4371337890625,0.0,371.1130065917969,0.6038532853126526,1.0,0.0,3.0,1.0,0.0
12294720,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.7468867301940918,0.1877274066209793,0.1707576662302017,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.724269688129425,0.1696979850530624,0.1628792136907577,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.831409752368927,0.2607587873935699,0.1837234050035476,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.6763185858726501,0.1385914981365203,0.1335221081972122,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.6925497055053711,0.148096352815628,0.677032470703125,284.6855163574219,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0684814453125,284.68682861328125,1.0,0.3286072015762329,1.0,1.0,0.0,1.0,-1.5937825441360474,1.5937803983688354,2.0744851099152584e-06,1.224081039428711,0.8465613722801208,0.8465613722801208,0.0,67.31280517578125,29.0,10865.775390625,-0.0,413.4775390625,1.0,283.1499938964844,284.2211303710937,288.9748229980469,289.7214660644531,293.1499938964844,293.1499938964844,283.1499938964844,18161.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483155310153961,1.0,0.0,0.0,2.4203414916992188,2.4203524589538574,3.908828603016445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.603515625,0.0,458.6020202636719,1895.4371337890625,0.0,371.1130065917969,0.6038532853126526,1.0,0.0,3.0,1.0,0.0
12294780,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.773860514163971,0.1871529519557953,0.169798344373703,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.7483972311019897,0.1687747836112976,0.1615282297134399,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8609375953674316,0.2600992619991302,0.1829220801591873,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7013608813285828,0.137505441904068,0.1320154219865799,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.7163202166557312,0.1461503505706787,0.665961503982544,284.70574951171875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0700378417969,284.70733642578125,1.0,0.3150329291820526,1.0,1.0,0.0,1.0,-1.5749444961547852,1.5749424695968628,2.028361450356897e-06,1.209080457687378,0.8302754163742065,0.8302754163742065,0.0,56.789512634277344,25.0,10828.599609375,-0.0,375.013427734375,1.0,283.1499938964844,284.245361328125,289.1600646972656,289.9102478027344,293.1499938964844,293.1499938964844,283.1499938964844,18161.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372356832027435,1.0,0.0,0.0,2.357959985733032,2.3579704761505127,3.709934333073761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.64501953125,0.0,428.51654052734375,1895.4371337890625,0.0,347.04937744140625,0.5900404453277588,1.0,0.0,3.0,1.0,0.0
12294840,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.773860514163971,0.1871529519557953,0.169798344373703,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.7483972311019897,0.1687747836112976,0.1615282297134399,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8609375953674316,0.2600992619991302,0.1829220801591873,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7013608813285828,0.137505441904068,0.1320154219865799,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.7163202166557312,0.1461503505706787,0.665961503982544,284.70574951171875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0700378417969,284.70733642578125,1.0,0.3150329291820526,1.0,1.0,0.0,1.0,-1.5749444961547852,1.5749424695968628,2.028361450356897e-06,1.209080457687378,0.8302754163742065,0.8302754163742065,0.0,56.789512634277344,25.0,10828.599609375,-0.0,375.013427734375,1.0,283.1499938964844,284.245361328125,289.1600646972656,289.9102478027344,293.1499938964844,293.1499938964844,283.1499938964844,18161.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372356832027435,1.0,0.0,0.0,2.357959985733032,2.3579704761505127,3.709934333073761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.64501953125,0.0,428.51654052734375,1895.4371337890625,0.0,347.04937744140625,0.5900404453277588,1.0,0.0,3.0,1.0,0.0
12294900,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7888296842575073,0.1869508028030395,0.1694290935993194,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7618738412857056,0.1684064120054245,0.1609805673360824,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.877418041229248,0.2598431706428528,0.1826007664203643,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7144812941551208,0.1370584815740585,0.1313921809196472,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.7278867363929749,0.1452886462211609,0.661126434803009,284.7173156738281,285.93634033203125,291.5543212890625,286.2411804199219,291.551513671875,297.0717163085937,284.7191772460937,1.0,0.3092015981674194,1.0,1.0,0.0,1.0,-1.566903591156006,1.5669015645980835,2.008864385061316e-06,1.2026679515838623,0.8224132061004639,0.8224132061004639,0.0,52.24842071533203,25.0,10814.931640625,-0.0,358.72821044921875,1.0,283.1499938964844,284.25933837890625,289.2328186035156,289.9898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18170.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390472173690796,1.0,0.0,0.0,2.3247013092041016,2.324711799621582,3.606016321100469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.759033203125,0.0,413.10357666015625,1895.4371337890625,0.0,350.882080078125,0.5826901197433472,1.0,0.0,3.0,1.0,0.0
12294960,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.8043071627616882,0.1867920458316803,0.1691207885742187,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.7761759161949158,0.1680816262960434,0.1604989916086197,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8946638703346252,0.2596203684806824,0.1823203414678573,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.7268255352973938,0.136657252907753,0.1308370381593704,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.7396077513694763,0.1444786787033081,0.6566474437713623,284.7295837402344,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.07373046875,284.73150634765625,1.0,0.3038013577461242,1.0,1.0,0.0,1.0,-1.5595741271972656,1.5595722198486328,1.9911985873477533e-06,1.1968241930007937,0.8140593767166138,0.8140593767166138,0.0,48.197566986083984,25.0,10806.42578125,-0.0,344.25732421875,1.0,283.1499938964844,284.27362060546875,289.2889404296875,290.0541687011719,293.1499938964844,293.1499938964844,283.1499938964844,18166.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433858096599579,1.0,0.0,0.0,2.2931714057922363,2.2931814193725586,3.5088626759716135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.323486328125,0.0,398.8069458007813,1895.4371337890625,0.0,360.2203063964844,0.5757675170898438,1.0,0.0,3.0,1.0,0.0
12295020,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8301105499267578,0.1865816861391067,0.1686841994524002,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.8022093176841736,0.167529210448265,0.1597197949886322,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.927708089351654,0.2592461407184601,0.1818758249282837,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7484683394432068,0.1359582692384719,0.1299168765544891,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7610059380531311,0.1429727375507354,0.6486505270004272,284.7569885253906,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.0784606933594,284.7592163085937,1.0,0.295515239238739,1.0,1.0,0.0,1.0,-1.5468741655349731,1.5468722581863403,1.960814415724599e-06,1.1866891384124756,0.7979992628097534,0.7979992628097534,0.0,42.17733001708984,25.0,10795.21484375,-0.0,322.1204528808594,1.0,283.1499938964844,284.3057861328125,289.3569030761719,290.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,18171.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454007476568222,1.0,0.0,0.0,2.226267099380493,2.2262768745422363,3.307104350369628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.47705078125,0.0,369.6962585449219,1895.4371337890625,0.0,384.0812377929688,0.5611042976379395,1.0,0.0,3.0,1.0,0.0
12295080,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8301105499267578,0.1865816861391067,0.1686841994524002,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.8022093176841736,0.167529210448265,0.1597197949886322,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.927708089351654,0.2592461407184601,0.1818758249282837,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7484683394432068,0.1359582692384719,0.1299168765544891,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7610059380531311,0.1429727375507354,0.6486505270004272,284.7569885253906,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.0784606933594,284.7592163085937,1.0,0.295515239238739,1.0,1.0,0.0,1.0,-1.5468741655349731,1.5468722581863403,1.960814415724599e-06,1.1866891384124756,0.7979992628097534,0.7979992628097534,0.0,42.17733001708984,25.0,10795.21484375,-0.0,322.1204528808594,1.0,283.1499938964844,284.3057861328125,289.3569030761719,290.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,18171.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454007476568222,1.0,0.0,0.0,2.226267099380493,2.2262768745422363,3.307104350369628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.47705078125,0.0,369.6962585449219,1895.4371337890625,0.0,384.0812377929688,0.5611042976379395,1.0,0.0,3.0,1.0,0.0
12295140,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8523899912834167,0.1864935308694839,0.1684269607067108,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8237239122390747,0.1670723855495453,0.1591079533100128,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.95733904838562,0.2589402198791504,0.1815343350172042,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.7682030200958252,0.135362297296524,0.1291714310646057,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.7802239060401917,0.1415761709213256,0.6415200233459473,284.7875061035156,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.0836486816406,284.7899475097656,1.0,0.2892643213272095,1.0,1.0,0.0,1.0,-1.5359644889831543,1.5359625816345217,1.934947931658826e-06,1.177978515625,0.7821726202964783,0.7821726202964783,0.0,37.93406295776367,25.0,10790.197265625,-0.0,305.8074035644531,1.0,283.1499938964844,284.3415222167969,289.38800048828125,290.1746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18173.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615935683250427,1.0,0.0,0.0,2.157909154891968,2.157918691635132,3.107132329205342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.477294921875,0.0,341.5478820800781,1895.4371337890625,0.0,402.0533447265625,0.5462026000022888,1.0,0.0,3.0,1.0,0.0
12295200,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8523899912834167,0.1864935308694839,0.1684269607067108,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8237239122390747,0.1670723855495453,0.1591079533100128,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.95733904838562,0.2589402198791504,0.1815343350172042,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.7682030200958252,0.135362297296524,0.1291714310646057,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.7802239060401917,0.1415761709213256,0.6415200233459473,284.7875061035156,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.0836486816406,284.7899475097656,1.0,0.2892643213272095,1.0,1.0,0.0,1.0,-1.5359644889831543,1.5359625816345217,1.934947931658826e-06,1.177978515625,0.7821726202964783,0.7821726202964783,0.0,37.93406295776367,25.0,10790.197265625,-0.0,305.8074035644531,1.0,283.1499938964844,284.3415222167969,289.38800048828125,290.1746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18173.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615935683250427,1.0,0.0,0.0,2.157909154891968,2.157918691635132,3.107132329205342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.477294921875,0.0,341.5478820800781,1895.4371337890625,0.0,402.0533447265625,0.5462026000022888,1.0,0.0,3.0,1.0,0.0
12295260,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8723704814910889,0.1865189373493194,0.1683169305324554,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8412905931472778,0.1666924655437469,0.1586184650659561,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9793264269828796,0.2586893141269684,0.1812670230865478,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.7855752110481262,0.1348494291305542,0.1285545527935028,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7965649962425232,0.1402641534805297,0.6350100636482239,284.8207092285156,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.0890808105469,284.8233947753906,1.0,0.2844791412353515,1.0,1.0,0.0,1.0,-1.5263671875,1.5263652801513672,1.912369498313637e-06,1.1703100204467771,0.7666504979133606,0.7666504979133606,0.0,34.891014099121094,25.0,10788.650390625,-0.0,293.43096923828125,1.0,283.1499938964844,284.3804016113281,289.4087829589844,290.1965637207031,293.1499938964844,293.1499938964844,283.1499938964844,18174.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643207788467407,1.0,0.0,0.0,2.088836669921875,2.088845729827881,2.911403385041922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.458984375,0.0,314.6925048828125,1895.4371337890625,0.0,408.7154846191406,0.5312339067459106,1.0,0.0,3.0,1.0,0.0
12295320,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8723704814910889,0.1865189373493194,0.1683169305324554,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8412905931472778,0.1666924655437469,0.1586184650659561,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9793264269828796,0.2586893141269684,0.1812670230865478,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.7855752110481262,0.1348494291305542,0.1285545527935028,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7965649962425232,0.1402641534805297,0.6350100636482239,284.8207092285156,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.0890808105469,284.8233947753906,1.0,0.2844791412353515,1.0,1.0,0.0,1.0,-1.5263671875,1.5263652801513672,1.912369498313637e-06,1.1703100204467771,0.7666504979133606,0.7666504979133606,0.0,34.891014099121094,25.0,10788.650390625,-0.0,293.43096923828125,1.0,283.1499938964844,284.3804016113281,289.4087829589844,290.1965637207031,293.1499938964844,293.1499938964844,283.1499938964844,18174.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643207788467407,1.0,0.0,0.0,2.088836669921875,2.088845729827881,2.911403385041922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.458984375,0.0,314.6925048828125,1895.4371337890625,0.0,408.7154846191406,0.5312339067459106,1.0,0.0,3.0,1.0,0.0
12295380,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8896435499191284,0.1866547018289566,0.1683369874954223,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8562899827957153,0.1663814783096313,0.1582277566194534,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9946357607841492,0.2584888339042663,0.1810591518878936,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8001226782798767,0.1344106495380401,0.128041610121727,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8096763491630554,0.1390255391597747,0.6289916634559631,284.8563842773437,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0946655273437,284.8592834472656,1.0,0.2807590663433075,1.0,1.0,0.0,1.0,-1.5178309679031372,1.5178290605545044,1.892424961624784e-06,1.1634840965270996,0.75150066614151,0.75150066614151,0.0,32.68415832519531,25.0,10789.2978515625,-0.0,283.83807373046875,1.0,283.1499938964844,284.4222106933594,289.4346923828125,290.2205505371094,293.1499938964844,293.1499938964844,283.1499938964844,18172.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635578691959381,1.0,0.0,0.0,2.0198116302490234,2.019820213317871,2.722169085700443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.783203125,0.0,289.39971923828125,1895.4371337890625,0.0,406.8408203125,0.516372561454773,1.0,0.0,3.0,1.0,0.0
12295440,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8896435499191284,0.1866547018289566,0.1683369874954223,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8562899827957153,0.1663814783096313,0.1582277566194534,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9946357607841492,0.2584888339042663,0.1810591518878936,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8001226782798767,0.1344106495380401,0.128041610121727,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8096763491630554,0.1390255391597747,0.6289916634559631,284.8563842773437,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0946655273437,284.8592834472656,1.0,0.2807590663433075,1.0,1.0,0.0,1.0,-1.5178309679031372,1.5178290605545044,1.892424961624784e-06,1.1634840965270996,0.75150066614151,0.75150066614151,0.0,32.68415832519531,25.0,10789.2978515625,-0.0,283.83807373046875,1.0,283.1499938964844,284.4222106933594,289.4346923828125,290.2205505371094,293.1499938964844,293.1499938964844,283.1499938964844,18172.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635578691959381,1.0,0.0,0.0,2.0198116302490234,2.019820213317871,2.722169085700443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.783203125,0.0,289.39971923828125,1895.4371337890625,0.0,406.8408203125,0.516372561454773,1.0,0.0,3.0,1.0,0.0
12295500,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.895920991897583,0.1867614686489105,0.1683968752622604,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8616912961006165,0.1662489175796508,0.1580698937177658,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9980097413063048,0.2584393322467804,0.1799169331789016,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8051871061325073,0.1342158764600753,0.1278242766857147,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.81380295753479,0.1384302675724029,0.6261658668518066,284.8751525878906,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0975646972656,284.87811279296875,1.0,0.2791733741760254,1.0,1.0,0.0,1.0,-1.512728571891785,1.512726664543152,1.8806427988238283e-06,1.1594743728637695,0.744307279586792,0.744307279586792,0.0,31.92742347717285,25.0,10784.0625,-0.0,279.59332275390625,1.0,283.1499938964844,284.4443359375,289.4511108398437,290.23565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18176.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625450372695923,1.0,0.0,0.0,1.9843589067459104,1.9843673706054688,2.62744634937917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.0810546875,0.0,277.01617431640625,1895.4371337890625,0.0,404.36529541015625,0.5087690353393555,1.0,0.0,3.0,1.0,0.0
12295560,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8991276621818542,0.1868884712457656,0.1684898883104324,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8642668724060059,0.1661271601915359,0.157937154173851,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.996065616607666,0.2588012218475342,0.1767305582761764,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8074705004692078,0.1340330988168716,0.12763312458992,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8152428865432739,0.1378484517335891,0.6234652400016785,284.8919677734375,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.1016845703125,284.89453125,1.0,0.2776508331298828,1.0,1.0,0.0,1.0,-1.5053409337997437,1.5053390264511108,1.863540319391177e-06,1.153548240661621,0.7367526888847351,0.7367526888847351,0.0,31.474109649658203,25.0,10765.435546875,-0.0,275.1590270996094,1.0,283.1499938964844,284.4641418457031,289.4694519042969,290.25244140625,293.1499938964844,293.1499938964844,283.1499938964844,18169.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613844156265259,1.0,0.0,0.0,1.9515022039413448,1.951510429382324,2.541156902680086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.022216796875,0.0,265.8412170410156,1895.4371337890625,0.0,401.5469055175781,0.5017651319503784,1.0,0.0,3.0,1.0,0.0
12295620,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.90628582239151,0.1872136443853378,0.1687344163656234,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8700419068336487,0.1659278571605682,0.1577083319425583,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9945310354232788,0.2603570818901062,0.1719230711460113,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8124608993530273,0.1337155550718307,0.1272911876440048,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.818626344203949,0.1367468982934951,0.6183053255081177,284.92694091796875,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.11279296875,284.9298095703125,1.0,0.2749343514442444,1.0,1.0,0.0,1.0,-1.492988348007202,1.4929864406585691,1.8351981907471784e-06,1.1436668634414673,0.7224069833755493,0.7224069833755493,0.0,30.58229637145996,25.0,10735.2626953125,-0.0,267.4786376953125,1.0,283.1499938964844,284.5068054199219,289.5087890625,290.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,18165.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588959515094757,1.0,0.0,0.0,1.884226560592652,1.8842344284057613,2.3689702288720585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.857177734375,0.0,244.0229034423828,1895.4371337890625,0.0,395.5696105957031,0.4874914288520813,1.0,0.0,3.0,1.0,0.0
12295680,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.90628582239151,0.1872136443853378,0.1687344163656234,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8700419068336487,0.1659278571605682,0.1577083319425583,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9945310354232788,0.2603570818901062,0.1719230711460113,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8124608993530273,0.1337155550718307,0.1272911876440048,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.818626344203949,0.1367468982934951,0.6183053255081177,284.92694091796875,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.11279296875,284.9298095703125,1.0,0.2749343514442444,1.0,1.0,0.0,1.0,-1.492988348007202,1.4929864406585691,1.8351981907471784e-06,1.1436668634414673,0.7224069833755493,0.7224069833755493,0.0,30.58229637145996,25.0,10735.2626953125,-0.0,267.4786376953125,1.0,283.1499938964844,284.5068054199219,289.5087890625,290.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,18165.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588959515094757,1.0,0.0,0.0,1.884226560592652,1.8842344284057613,2.3689702288720585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.857177734375,0.0,244.0229034423828,1895.4371337890625,0.0,395.5696105957031,0.4874914288520813,1.0,0.0,3.0,1.0,0.0
12295740,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.913144826889038,0.1876446455717086,0.1690758913755417,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8751614689826965,0.1657941341400146,0.1575442999601364,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.992987096309662,0.2624127268791199,0.1677519977092743,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8167106509208679,0.1334669291973114,0.1270176470279693,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8213853240013123,0.1357315182685852,0.613551676273346,284.9644775390625,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.12518310546875,284.9675598144531,1.0,0.2725814282894134,1.0,1.0,0.0,1.0,-1.482157826423645,1.4821560382843018,1.810572825888812e-06,1.1349962949752808,0.7085679769515991,0.7085679769515991,0.0,29.83377265930176,25.0,10711.263671875,-0.0,260.9250793457031,1.0,283.1499938964844,284.5521240234375,289.5506896972656,290.3280334472656,293.1499938964844,293.1499938964844,283.1499938964844,18158.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567060470581054,1.0,0.0,0.0,1.818825125694275,1.8188327550888064,2.20737092604395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.27490234375,0.0,224.08132934570312,1895.4371337890625,0.0,390.382080078125,0.4737305343151092,1.0,0.0,3.0,1.0,0.0
