time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295800,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.913144826889038,0.1876446455717086,0.1690758913755417,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8751614689826965,0.1657941341400146,0.1575442999601364,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.992987096309662,0.2624127268791199,0.1677519977092743,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8167106509208679,0.1334669291973114,0.1270176470279693,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8213853240013123,0.1357315182685852,0.613551676273346,284.9644775390625,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.12518310546875,284.9675598144531,1.0,0.2725814282894134,1.0,1.0,0.0,1.0,-1.482157826423645,1.4821560382843018,1.810572825888812e-06,1.1349962949752808,0.7085679769515991,0.7085679769515991,0.0,29.83377265930176,25.0,10711.263671875,-0.0,260.9250793457031,1.0,283.1499938964844,284.5521240234375,289.5506896972656,290.3280334472656,293.1499938964844,293.1499938964844,283.1499938964844,18158.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567060470581054,1.0,0.0,0.0,1.818825125694275,1.8188327550888064,2.20737092604395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.27490234375,0.0,224.08132934570312,1895.4371337890625,0.0,390.382080078125,0.4737305343151092,1.0,0.0,3.0,1.0,0.0
12295860,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.91970694065094,0.1881839632987976,0.1695175766944885,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8797798752784729,0.1657288372516632,0.1574479341506958,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9914592504501344,0.2647024989128113,0.1640912592411041,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8204542994499207,0.1332891285419464,0.1268142759799957,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.823689877986908,0.1347972899675369,0.6091853380203247,285.0040588378906,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1377258300781,285.0072937011719,1.0,0.2705380916595459,1.0,1.0,0.0,1.0,-1.4726911783218384,1.4726893901824951,1.789215275493916e-06,1.127408146858215,0.6952919960021973,0.6952919960021973,0.0,29.19701385498047,28.0,10692.640625,-0.0,255.3120574951172,1.0,283.1499938964844,284.599609375,289.5932312011719,290.369140625,293.1499938964844,293.1499938964844,283.1499938964844,18151.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550842046737671,1.0,0.0,0.0,1.7558836936950684,1.755890965461731,2.057239640862463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.581787109375,0.0,206.0315399169922,1895.4371337890625,0.0,386.583251953125,0.4606049358844757,1.0,0.0,3.0,1.0,0.0
12295920,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.91970694065094,0.1881839632987976,0.1695175766944885,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8797798752784729,0.1657288372516632,0.1574479341506958,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9914592504501344,0.2647024989128113,0.1640912592411041,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8204542994499207,0.1332891285419464,0.1268142759799957,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.823689877986908,0.1347972899675369,0.6091853380203247,285.0040588378906,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1377258300781,285.0072937011719,1.0,0.2705380916595459,1.0,1.0,0.0,1.0,-1.4726911783218384,1.4726893901824951,1.789215275493916e-06,1.127408146858215,0.6952919960021973,0.6952919960021973,0.0,29.19701385498047,28.0,10692.640625,-0.0,255.3120574951172,1.0,283.1499938964844,284.599609375,289.5932312011719,290.369140625,293.1499938964844,293.1499938964844,283.1499938964844,18151.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550842046737671,1.0,0.0,0.0,1.7558836936950684,1.755890965461731,2.057239640862463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.581787109375,0.0,206.0315399169922,1895.4371337890625,0.0,386.583251953125,0.4606049358844757,1.0,0.0,3.0,1.0,0.0
12295980,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9208278059959412,0.1888365000486374,0.170076385140419,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8797175884246826,0.1657369434833526,0.1574376076459884,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9914734363555908,0.266722023487091,0.1641236394643783,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8201834559440613,0.1331862807273864,0.1266987770795822,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8219925761222839,0.1339387595653534,0.6052536964416504,285.047607421875,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1485290527344,285.0514221191406,1.0,0.2700155377388,1.0,1.0,0.0,1.0,-1.468526005744934,1.4685243368148804,1.7798063254303995e-06,1.124006986618042,0.6826729774475098,0.6826729774475098,0.0,29.12371826171875,31.0,10701.03515625,-0.0,253.3809356689453,1.0,283.1499938964844,284.6511535644531,289.63525390625,290.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,18142.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540501534938812,1.0,0.0,0.0,1.6960142850875854,1.696021318435669,1.9193421962881985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.177978515625,0.0,189.86489868164065,1895.4371337890625,0.0,384.18011474609375,0.4482401013374328,1.0,0.0,3.0,1.0,0.0
12296040,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9208278059959412,0.1888365000486374,0.170076385140419,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8797175884246826,0.1657369434833526,0.1574376076459884,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9914734363555908,0.266722023487091,0.1641236394643783,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8201834559440613,0.1331862807273864,0.1266987770795822,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8219925761222839,0.1339387595653534,0.6052536964416504,285.047607421875,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1485290527344,285.0514221191406,1.0,0.2700155377388,1.0,1.0,0.0,1.0,-1.468526005744934,1.4685243368148804,1.7798063254303995e-06,1.124006986618042,0.6826729774475098,0.6826729774475098,0.0,29.12371826171875,31.0,10701.03515625,-0.0,253.3809356689453,1.0,283.1499938964844,284.6511535644531,289.63525390625,290.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,18142.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540501534938812,1.0,0.0,0.0,1.6960142850875854,1.696021318435669,1.9193421962881985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.177978515625,0.0,189.86489868164065,1895.4371337890625,0.0,384.18011474609375,0.4482401013374328,1.0,0.0,3.0,1.0,0.0
12296100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.919405996799469,0.1892061233520507,0.170400857925415,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8780074715614319,0.1657686680555343,0.1574653089046478,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9920514822006226,0.2673577964305877,0.1654644310474395,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8186146020889282,0.1331625580787658,0.126674085855484,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8196997046470642,0.1335303634405136,0.6034253835678101,285.0716552734375,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.15216064453125,285.0758361816406,1.0,0.2702329456806183,1.0,1.0,0.0,1.0,-1.4683327674865725,1.4683310985565186,1.7793413462641183e-06,1.1238207817077637,0.6768357753753662,0.6768357753753662,0.0,29.287357330322266,31.0,10714.7509765625,-0.0,253.7091522216797,1.0,283.1499938964844,284.6792297363281,289.6563415527344,290.4328308105469,293.1499938964844,293.1499938964844,283.1499938964844,18141.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538165330886841,1.0,0.0,0.0,1.666425347328186,1.66643226146698,1.8529561884861328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.75390625,0.0,182.24176025390625,1895.4371337890625,0.0,383.63916015625,0.4421702325344085,1.0,0.0,3.0,1.0,0.0
12296160,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9168903827667236,0.1896050721406936,0.1707554310560226,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8753662705421448,0.1658189445734024,0.1575144976377487,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9929077625274658,0.2676983475685119,0.1675522029399871,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8162303566932678,0.1331571489572525,0.1266707628965377,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8165727257728577,0.1331317126750946,0.6016660332679749,285.09649658203125,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.15447998046875,285.1007080078125,1.0,0.2707362174987793,1.0,1.0,0.0,1.0,-1.469206690788269,1.4692049026489258,1.7812631085689643e-06,1.1244864463806152,0.6708358526229858,0.6708358526229858,0.0,29.568153381347656,34.0,10737.796875,-0.0,254.7776641845703,1.0,283.1499938964844,284.7072448730469,289.6776123046875,290.4555358886719,293.1499938964844,293.1499938964844,283.1499938964844,18131.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538194835186004,1.0,0.0,0.0,1.6399835348129272,1.6399903297424316,1.7946194930118509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.5751953125,0.0,175.5890350341797,1895.4371337890625,0.0,383.64599609375,0.4367828667163849,1.0,0.0,3.0,1.0,0.0
12296220,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.909279465675354,0.1904841363430023,0.1715486794710159,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.867804765701294,0.1659705936908722,0.1576727628707885,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9950941801071168,0.2674702405929565,0.1736016869544983,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8092963695526123,0.1331968158483505,0.1267234981060028,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8080288767814636,0.1323524862527847,0.598295271396637,285.14923095703125,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.15557861328125,285.1536560058594,1.0,0.2724853456020355,1.0,1.0,0.0,1.0,-1.4736263751983645,1.473624587059021,1.7911033864947967e-06,1.1279503107070925,0.6598442196846008,0.6598442196846008,0.0,30.44889068603516,25.0,10796.26171875,-0.0,258.8468322753906,1.0,283.1499938964844,284.76641845703125,289.7198486328125,290.5018615722656,293.1499938964844,293.1499938964844,283.1499938964844,18119.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545487463474273,1.0,0.0,0.0,1.5882139205932615,1.588220477104187,1.683105779193284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.287353515625,0.0,163.10989379882812,1895.4371337890625,0.0,385.3370666503906,0.4263035655021667,1.0,0.0,3.0,1.0,0.0
12296280,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.909279465675354,0.1904841363430023,0.1715486794710159,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.867804765701294,0.1659705936908722,0.1576727628707885,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9950941801071168,0.2674702405929565,0.1736016869544983,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8092963695526123,0.1331968158483505,0.1267234981060028,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8080288767814636,0.1323524862527847,0.598295271396637,285.14923095703125,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.15557861328125,285.1536560058594,1.0,0.2724853456020355,1.0,1.0,0.0,1.0,-1.4736263751983645,1.473624587059021,1.7911033864947967e-06,1.1279503107070925,0.6598442196846008,0.6598442196846008,0.0,30.44889068603516,25.0,10796.26171875,-0.0,258.8468322753906,1.0,283.1499938964844,284.76641845703125,289.7198486328125,290.5018615722656,293.1499938964844,293.1499938964844,283.1499938964844,18119.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545487463474273,1.0,0.0,0.0,1.5882139205932615,1.588220477104187,1.683105779193284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.287353515625,0.0,163.10989379882812,1895.4371337890625,0.0,385.3370666503906,0.4263035655021667,1.0,0.0,3.0,1.0,0.0
12296340,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.917460560798645,0.1914432942867279,0.1723724454641342,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.8736443519592285,0.1661652028560638,0.1578264683485031,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.9935914874076844,0.2675396203994751,0.1693198680877685,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.8144075274467468,0.133279949426651,0.1267713457345962,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.8114942908287048,0.1315797269344329,0.5947121381759644,285.1950988769531,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1575622558594,285.19805908203125,1.0,0.2700995504856109,1.0,1.0,0.0,1.0,-1.4654262065887451,1.465424418449402,1.7728406191963586e-06,1.1214911937713623,0.649594783782959,0.649594783782959,0.0,29.729480743408203,25.0,10789.4638671875,-0.0,253.59523010253903,1.0,283.1499938964844,284.8178405761719,289.7597351074219,290.54522705078125,293.1499938964844,293.1499938964844,283.1499938964844,18109.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560007750988006,1.0,0.0,0.0,1.540552854537964,1.54055917263031,1.583604074539835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.998291015625,0.0,152.21249389648438,1895.4371337890625,0.0,388.72564697265625,0.4167444705963135,1.0,0.0,3.0,1.0,0.0
12296400,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.917460560798645,0.1914432942867279,0.1723724454641342,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.8736443519592285,0.1661652028560638,0.1578264683485031,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.9935914874076844,0.2675396203994751,0.1693198680877685,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.8144075274467468,0.133279949426651,0.1267713457345962,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.8114942908287048,0.1315797269344329,0.5947121381759644,285.1950988769531,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1575622558594,285.19805908203125,1.0,0.2700995504856109,1.0,1.0,0.0,1.0,-1.4654262065887451,1.465424418449402,1.7728406191963586e-06,1.1214911937713623,0.649594783782959,0.649594783782959,0.0,29.729480743408203,25.0,10789.4638671875,-0.0,253.59523010253903,1.0,283.1499938964844,284.8178405761719,289.7597351074219,290.54522705078125,293.1499938964844,293.1499938964844,283.1499938964844,18109.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560007750988006,1.0,0.0,0.0,1.540552854537964,1.54055917263031,1.583604074539835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.998291015625,0.0,152.21249389648438,1895.4371337890625,0.0,388.72564697265625,0.4167444705963135,1.0,0.0,3.0,1.0,0.0
12296460,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.9267595410346984,0.1925011724233627,0.1732687205076217,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.8801929354667664,0.1664048582315445,0.1580167412757873,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.9916799664497375,0.2695865929126739,0.1645971089601516,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.8199734091758728,0.1334120482206344,0.1268593966960907,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8154546618461609,0.1308715641498565,0.5913299322128296,285.2336120605469,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.167236328125,285.2368469238281,1.0,0.2681763172149658,1.0,1.0,0.0,1.0,-1.4571025371551514,1.457100749015808,1.7542430441608303e-06,1.1147540807724,0.6399621367454529,0.6399621367454529,0.0,28.973751068115234,28.0,10771.0048828125,-0.0,248.2589111328125,1.0,283.1499938964844,284.8638916015625,289.79229736328125,290.5781555175781,293.1499938964844,293.1499938964844,283.1499938964844,18100.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456788420677185,1.0,0.0,0.0,1.49615478515625,1.4961609840393066,1.4936419745481544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.77734375,0.0,142.55508422851562,1895.4371337890625,0.0,390.5759887695313,0.4079346656799316,1.0,0.0,3.0,1.0,0.0
12296520,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.9267595410346984,0.1925011724233627,0.1732687205076217,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.8801929354667664,0.1664048582315445,0.1580167412757873,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.9916799664497375,0.2695865929126739,0.1645971089601516,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.8199734091758728,0.1334120482206344,0.1268593966960907,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8154546618461609,0.1308715641498565,0.5913299322128296,285.2336120605469,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.167236328125,285.2368469238281,1.0,0.2681763172149658,1.0,1.0,0.0,1.0,-1.4571025371551514,1.457100749015808,1.7542430441608303e-06,1.1147540807724,0.6399621367454529,0.6399621367454529,0.0,28.973751068115234,28.0,10771.0048828125,-0.0,248.2589111328125,1.0,283.1499938964844,284.8638916015625,289.79229736328125,290.5781555175781,293.1499938964844,293.1499938964844,283.1499938964844,18100.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456788420677185,1.0,0.0,0.0,1.49615478515625,1.4961609840393066,1.4936419745481544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.77734375,0.0,142.55508422851562,1895.4371337890625,0.0,390.5759887695313,0.4079346656799316,1.0,0.0,3.0,1.0,0.0
12296580,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.9301257729530334,0.1937588900327682,0.174343854188919,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.881633460521698,0.1667075157165527,0.1582828015089035,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.9913694858551024,0.2718529105186462,0.1638882607221603,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.8211037516593933,0.1336036324501037,0.1270219385623932,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.8149821162223816,0.130246564745903,0.5884184837341309,285.2762756347656,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.177734375,285.2799987792969,1.0,0.2677934765815735,1.0,1.0,0.0,1.0,-1.4545577764511108,1.4545559883117676,1.74851027168188e-06,1.11262309551239,0.6311345100402832,0.6311345100402832,0.0,28.83760452270508,31.0,10786.50390625,-0.0,246.8740234375,1.0,283.1499938964844,284.91326904296875,289.8232116699219,290.609375,293.1499938964844,293.1499938964844,283.1499938964844,18089.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566423296928406,1.0,0.0,0.0,1.4557361602783203,1.4557422399520874,1.4140304926968386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.85009765625,0.0,134.15890502929688,1895.4371337890625,0.0,390.232177734375,0.3999989032745361,1.0,0.0,3.0,1.0,0.0
12296640,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.9301257729530334,0.1937588900327682,0.174343854188919,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.881633460521698,0.1667075157165527,0.1582828015089035,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.9913694858551024,0.2718529105186462,0.1638882607221603,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.8211037516593933,0.1336036324501037,0.1270219385623932,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.8149821162223816,0.130246564745903,0.5884184837341309,285.2762756347656,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.177734375,285.2799987792969,1.0,0.2677934765815735,1.0,1.0,0.0,1.0,-1.4545577764511108,1.4545559883117676,1.74851027168188e-06,1.11262309551239,0.6311345100402832,0.6311345100402832,0.0,28.83760452270508,31.0,10786.50390625,-0.0,246.8740234375,1.0,283.1499938964844,284.91326904296875,289.8232116699219,290.609375,293.1499938964844,293.1499938964844,283.1499938964844,18089.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566423296928406,1.0,0.0,0.0,1.4557361602783203,1.4557422399520874,1.4140304926968386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.85009765625,0.0,134.15890502929688,1895.4371337890625,0.0,390.232177734375,0.3999989032745361,1.0,0.0,3.0,1.0,0.0
12296700,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.9298296570777892,0.1944571733474731,0.1749556362628936,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.8806468844413757,0.1668843924999237,0.1584465503692627,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.9917978048324584,0.2727058529853821,0.1648700833320617,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.8202158212661743,0.1337225437164306,0.1271317601203918,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.813274085521698,0.129957690834999,0.5871139168739319,285.2995300292969,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1817932128906,285.3035888671875,1.0,0.2680917382240295,1.0,1.0,0.0,1.0,-1.4552319049835205,1.4552301168441772,1.749956368257699e-06,1.1131174564361572,0.6272032260894775,0.6272032260894775,0.0,28.971141815185547,31.0,10804.974609375,-0.0,247.48223876953125,1.0,283.1499938964844,284.939697265625,289.8397521972656,290.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18088.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456487089395523,1.0,0.0,0.0,1.436300277709961,1.436306118965149,1.3765243522811948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.65234375,0.0,130.2638397216797,1895.4371337890625,0.0,389.8670959472656,0.396212488412857,1.0,0.0,3.0,1.0,0.0
12296760,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.9283778667449952,0.1951901018619537,0.1756058633327484,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.8786839842796326,0.1670783013105392,0.1586304605007171,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.9925330877304076,0.2732984721660614,0.1666230261325836,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.8184888958930969,0.1338569670915603,0.1272602528333664,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.8106849789619446,0.1296793818473816,0.5858842730522156,285.3232727050781,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.18475341796875,285.3273010253906,1.0,0.2686844170093536,1.0,1.0,0.0,1.0,-1.4570146799087524,1.4570128917694092,1.7538574184072786e-06,1.1144965887069702,0.6232082843780518,0.6232082843780518,0.0,29.22356605529785,34.0,10833.849609375,-0.0,248.84312438964844,1.0,283.1499938964844,284.96563720703125,289.8572998046875,290.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,18078.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456454336643219,1.0,0.0,0.0,1.4197050333023071,1.4197108745574951,1.3448989477637954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.347412109375,0.0,126.98361206054688,1895.4371337890625,0.0,389.7901306152344,0.3929971158504486,1.0,0.0,3.0,1.0,0.0
12296820,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.9225209355354308,0.1967364847660064,0.1769947260618209,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722229003906,0.8723227381706238,0.1675112396478653,0.1590529382228851,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.9945853352546692,0.2736392319202423,0.1720817685127258,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.812846839427948,0.1341671347618103,0.1275681853294372,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.8030544519424438,0.1291391551494598,0.5835723280906677,285.372802734375,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1875,285.376953125,1.0,0.270628422498703,1.0,1.0,0.0,1.0,-1.4633347988128662,1.463333010673523,1.7678005406196462e-06,1.119451880455017,0.6162190437316895,0.6162190437316895,0.0,30.049842834472656,37.0,10906.294921875,-0.0,253.52166748046875,1.0,283.1499938964844,285.01922607421875,289.8944396972656,290.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,18068.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570777416229248,1.0,0.0,0.0,1.388159990310669,1.388165831565857,1.2857972819801944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.728515625,0.0,120.93529510498048,1895.4371337890625,0.0,391.2578125,0.3869242966175079,1.0,0.0,3.0,1.0,0.0
12296880,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.9225209355354308,0.1967364847660064,0.1769947260618209,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722229003906,0.8723227381706238,0.1675112396478653,0.1590529382228851,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.9945853352546692,0.2736392319202423,0.1720817685127258,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.812846839427948,0.1341671347618103,0.1275681853294372,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.8030544519424438,0.1291391551494598,0.5835723280906677,285.372802734375,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1875,285.376953125,1.0,0.270628422498703,1.0,1.0,0.0,1.0,-1.4633347988128662,1.463333010673523,1.7678005406196462e-06,1.119451880455017,0.6162190437316895,0.6162190437316895,0.0,30.049842834472656,37.0,10906.294921875,-0.0,253.52166748046875,1.0,283.1499938964844,285.01922607421875,289.8944396972656,290.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,18068.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570777416229248,1.0,0.0,0.0,1.388159990310669,1.388165831565857,1.2857972819801944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.728515625,0.0,120.93529510498048,1895.4371337890625,0.0,391.2578125,0.3869242966175079,1.0,0.0,3.0,1.0,0.0
12296940,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.9135635495185852,0.1983741074800491,0.1784826964139938,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.8634119033813477,0.1679987907409668,0.1595425456762313,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.9968511462211608,0.2727990746498108,0.1796370446681976,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.8045392632484436,0.1345274150371551,0.1279388666152954,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.7927773594856262,0.128605306148529,0.5813732147216797,285.4234313964844,285.923828125,292.8340148925781,286.92333984375,292.8315124511719,297.18658447265625,285.4276123046875,1.0,0.2734366357326507,1.0,1.0,0.0,1.0,-1.4725825786590576,1.4725807905197144,1.7883705822896443e-06,1.126739501953125,0.61020427942276,0.61020427942276,0.0,31.275066375732425,25.0,10998.990234375,-0.0,260.4760437011719,1.0,283.1499938964844,285.0726928710937,289.93243408203125,290.731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18057.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588878154754638,1.0,0.0,0.0,1.3611533641815186,1.3611589670181274,1.2362535528609442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.27490234375,0.0,115.92566680908205,1895.4371337890625,0.0,395.5502014160156,0.3817722797393799,1.0,0.0,3.0,1.0,0.0
12297000,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.9135635495185852,0.1983741074800491,0.1784826964139938,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.8634119033813477,0.1679987907409668,0.1595425456762313,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.9968511462211608,0.2727990746498108,0.1796370446681976,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.8045392632484436,0.1345274150371551,0.1279388666152954,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.7927773594856262,0.128605306148529,0.5813732147216797,285.4234313964844,285.923828125,292.8340148925781,286.92333984375,292.8315124511719,297.18658447265625,285.4276123046875,1.0,0.2734366357326507,1.0,1.0,0.0,1.0,-1.4725825786590576,1.4725807905197144,1.7883705822896443e-06,1.126739501953125,0.61020427942276,0.61020427942276,0.0,31.275066375732425,25.0,10998.990234375,-0.0,260.4760437011719,1.0,283.1499938964844,285.0726928710937,289.93243408203125,290.731689453125,293.1499938964844,293.1499938964844,283.1499938964844,18057.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588878154754638,1.0,0.0,0.0,1.3611533641815186,1.3611589670181274,1.2362535528609442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.27490234375,0.0,115.92566680908205,1895.4371337890625,0.0,395.5502014160156,0.3817722797393799,1.0,0.0,3.0,1.0,0.0
12297060,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.925761103630066,0.2000583708286285,0.1799560934305191,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.8718172907829285,0.1685058921575546,0.1599880307912826,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.9951546788215636,0.2725979089736938,0.1737882941961288,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.8122799396514893,0.1349054276943206,0.128262385725975,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.7987060546875,0.1280568838119506,0.5787719488143921,285.4610900878906,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1881103515625,285.46295166015625,1.0,0.2707394361495971,1.0,1.0,0.0,1.0,-1.4651439189910889,1.4651421308517456,1.7718161871016491e-06,1.120881199836731,0.6049536466598511,0.6049536466598511,0.0,30.313941955566406,25.0,11008.7734375,-0.0,254.93446350097656,1.0,283.1499938964844,285.1122436523437,289.9676513671875,290.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,18049.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615862071514129,1.0,0.0,0.0,1.3380262851715088,1.338031768798828,1.19460040082231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.06005859375,0.0,111.76309204101562,1895.4371337890625,0.0,402.0355529785156,0.3773854076862335,1.0,0.0,3.0,1.0,0.0
12297120,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.925761103630066,0.2000583708286285,0.1799560934305191,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.8718172907829285,0.1685058921575546,0.1599880307912826,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.9951546788215636,0.2725979089736938,0.1737882941961288,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.8122799396514893,0.1349054276943206,0.128262385725975,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.7987060546875,0.1280568838119506,0.5787719488143921,285.4610900878906,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1881103515625,285.46295166015625,1.0,0.2707394361495971,1.0,1.0,0.0,1.0,-1.4651439189910889,1.4651421308517456,1.7718161871016491e-06,1.120881199836731,0.6049536466598511,0.6049536466598511,0.0,30.313941955566406,25.0,11008.7734375,-0.0,254.93446350097656,1.0,283.1499938964844,285.1122436523437,289.9676513671875,290.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,18049.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615862071514129,1.0,0.0,0.0,1.3380262851715088,1.338031768798828,1.19460040082231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.06005859375,0.0,111.76309204101562,1895.4371337890625,0.0,402.0355529785156,0.3773854076862335,1.0,0.0,3.0,1.0,0.0
12297180,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.9388957619667052,0.2017742246389389,0.1814532279968261,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.8809853196144104,0.169030100107193,0.1604444533586502,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.486328125,0.9928702116012572,0.2749894261360168,0.1674581617116928,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.8202376365661621,0.1353053599596023,0.1286005675792694,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.8052349090576172,0.1275616735219955,0.5763102769851685,285.4862365722656,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1977844238281,285.48834228515625,1.0,0.2686483561992645,1.0,1.0,0.0,1.0,-1.4573358297348022,1.457334041595459,1.754307277224143e-06,1.1144964694976809,0.6002538204193115,0.6002538204193115,0.0,29.33038902282715,28.0,11003.9189453125,-0.0,249.23977661132807,1.0,283.1499938964844,285.1415405273437,289.99383544921875,290.80096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18042.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634487330913543,1.0,0.0,0.0,1.3174268007278442,1.3174322843551636,1.1581008863004173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.6689453125,0.0,108.15204620361328,1895.4371337890625,0.0,406.57330322265625,0.3735117614269256,1.0,0.0,3.0,1.0,0.0
12297240,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.9388957619667052,0.2017742246389389,0.1814532279968261,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.8809853196144104,0.169030100107193,0.1604444533586502,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.486328125,0.9928702116012572,0.2749894261360168,0.1674581617116928,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.8202376365661621,0.1353053599596023,0.1286005675792694,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.8052349090576172,0.1275616735219955,0.5763102769851685,285.4862365722656,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1977844238281,285.48834228515625,1.0,0.2686483561992645,1.0,1.0,0.0,1.0,-1.4573358297348022,1.457334041595459,1.754307277224143e-06,1.1144964694976809,0.6002538204193115,0.6002538204193115,0.0,29.33038902282715,28.0,11003.9189453125,-0.0,249.23977661132807,1.0,283.1499938964844,285.1415405273437,289.99383544921875,290.80096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18042.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634487330913543,1.0,0.0,0.0,1.3174268007278442,1.3174322843551636,1.1581008863004173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.6689453125,0.0,108.15204620361328,1895.4371337890625,0.0,406.57330322265625,0.3735117614269256,1.0,0.0,3.0,1.0,0.0
12297300,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.9428497552871704,0.2026568502187729,0.1822285801172256,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.883479118347168,0.1693046987056732,0.1606914550065994,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.9922454357147216,0.2764451801776886,0.1659265458583831,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.8223472237586975,0.1355180740356445,0.1287892758846283,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.8065809607505798,0.1273428201675415,0.575247585773468,285.5001525878906,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.2033386230469,285.502685546875,1.0,0.2682289481163025,1.0,1.0,0.0,1.0,-1.4556727409362793,1.455670952796936,1.7505431060271803e-06,1.1130878925323486,0.5983026027679443,0.5983026027679443,0.0,29.103498458862305,28.0,11013.640625,-0.0,247.99131774902344,1.0,283.1499938964844,285.1573791503906,290.005615234375,290.813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18041.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638740718364715,1.0,0.0,0.0,1.3076940774917605,1.3076995611190796,1.1410528344413252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.829345703125,0.0,106.48162841796876,1895.4371337890625,0.0,407.6167602539063,0.3716924488544464,1.0,0.0,3.0,1.0,0.0
12297360,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.9451146721839904,0.2035612910985946,0.1830275207757949,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.8845691680908203,0.1695906221866607,0.1609539985656738,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.9920568466186525,0.2777884304523468,0.1654775142669677,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5144958496094,0.8232600688934326,0.1357413232326507,0.1289931386709213,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143737792969,0.8066673278808594,0.1271402239799499,0.5742928981781006,285.5151672363281,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.2084045410156,285.5177307128906,1.0,0.2681741416454315,1.0,1.0,0.0,1.0,-1.4555052518844604,1.4555034637451172,1.750101432662632e-06,1.112884283065796,0.596331000328064,0.596331000328064,0.0,29.04222869873047,31.0,11036.537109375,-0.0,247.770751953125,1.0,283.1499938964844,285.1733703613281,290.0179138183594,290.8266296386719,293.1499938964844,293.1499938964844,283.1499938964844,18035.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641015529632568,1.0,0.0,0.0,1.3001457452774048,1.300151228904724,1.1279180256451585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.908447265625,0.0,105.1845245361328,1895.4371337890625,0.0,408.1759033203125,0.3702871799468994,1.0,0.0,3.0,1.0,0.0
12297420,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.945707142353058,0.2054331600666046,0.1846941113471985,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473022460937,0.8834018707275391,0.1701960265636444,0.1615232825279235,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9927493333816528,0.2798310816287994,0.1671562492847442,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469055175781,0.8222545981407166,0.1362181603908538,0.1294423639774322,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.8038264513015747,0.1267637759447097,0.5726048350334167,285.54766845703125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2159118652344,285.5504150390625,1.0,0.2690191566944122,1.0,1.0,0.0,1.0,-1.4587150812149048,1.458713412284851,1.7570633872310282e-06,1.1153024435043335,0.593246340751648,0.593246340751648,0.0,29.309791564941406,34.0,11103.13671875,-0.0,249.7603454589844,1.0,283.1499938964844,285.2070617675781,290.0455627441406,290.85760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18026.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645715355873108,1.0,0.0,0.0,1.286455750465393,1.2864612340927124,1.1042900638358333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.40771484375,0.0,102.87166595458984,1895.4371337890625,0.0,409.33349609375,0.367747813463211,1.0,0.0,3.0,1.0,0.0
12297480,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.945707142353058,0.2054331600666046,0.1846941113471985,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473022460937,0.8834018707275391,0.1701960265636444,0.1615232825279235,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477600097656,0.9927493333816528,0.2798310816287994,0.1671562492847442,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469055175781,0.8222545981407166,0.1362181603908538,0.1294423639774322,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.8038264513015747,0.1267637759447097,0.5726048350334167,285.54766845703125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2159118652344,285.5504150390625,1.0,0.2690191566944122,1.0,1.0,0.0,1.0,-1.4587150812149048,1.458713412284851,1.7570633872310282e-06,1.1153024435043335,0.593246340751648,0.593246340751648,0.0,29.309791564941406,34.0,11103.13671875,-0.0,249.7603454589844,1.0,283.1499938964844,285.2070617675781,290.0455627441406,290.85760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18026.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645715355873108,1.0,0.0,0.0,1.286455750465393,1.2864612340927124,1.1042900638358333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.40771484375,0.0,102.87166595458984,1895.4371337890625,0.0,409.33349609375,0.367747813463211,1.0,0.0,3.0,1.0,0.0
12297540,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.9432588815689088,0.2068343609571457,0.1859525889158249,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.8801250457763672,0.1706602722406387,0.1619702726602554,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.9939364194869996,0.2806189954280853,0.1702504754066467,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.8194530010223389,0.1365865767002105,0.1297999173402786,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.7995396256446838,0.1265004277229309,0.5714934468269348,285.5724182128906,285.7837829589844,293.1331787109375,287.0625915527344,293.130859375,297.2187194824219,285.5753173828125,1.0,0.2703278660774231,1.0,1.0,0.0,1.0,-1.4635707139968872,1.4635690450668335,1.7677413097771932e-06,1.1190696954727173,0.5917291045188904,0.5917291045188904,0.0,29.79705619812012,34.0,11168.1708984375,-0.0,252.99058532714844,1.0,283.1499938964844,285.23193359375,290.06787109375,290.8838195800781,293.1499938964844,293.1499938964844,283.1499938964844,18022.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465378850698471,1.0,0.0,0.0,1.2785106897354126,1.2785160541534424,1.0906919811759509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.0078125,0.0,101.54632568359376,1895.4371337890625,0.0,411.3296813964844,0.3662809133529663,1.0,0.0,3.0,1.0,0.0
12297600,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.941741108894348,0.2073823511600494,0.1864473223686218,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8783935308456421,0.1708441972732544,0.1621495932340622,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.9944908022880554,0.2807502150535583,0.1718078404664993,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.8179617524147034,0.1367329508066177,0.129944235086441,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5808410644531,0.7974506616592407,0.1263986527919769,0.5710778832435608,285.5817565917969,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2192077636719,285.5845947265625,1.0,0.2709699869155884,1.0,1.0,0.0,1.0,-1.465923547744751,1.4659217596054075,1.7729404362398782e-06,1.120904803276062,0.591035783290863,0.591035783290863,0.0,30.04587173461914,37.0,11197.658203125,-0.0,254.5946350097656,1.0,283.1499938964844,285.2409362792969,290.0768127441406,290.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,18018.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658626019954681,1.0,0.0,0.0,1.2764532566070557,1.276458501815796,1.0871844580151446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.891845703125,0.0,101.19996643066406,1895.4371337890625,0.0,412.5304870605469,0.3659045994281769,1.0,0.0,3.0,1.0,0.0
