time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297660,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.9355024695396424,0.2097227424383163,0.1884480714797973,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163024902344,0.8716883063316345,0.1718713492155075,0.1630164682865142,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168518066406,0.996438205242157,0.2808630764484405,0.1780816167593002,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.8121500611305237,0.1376243084669113,0.1306833028793335,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.7895568013191223,0.1263725906610489,0.570509672164917,285.6166687011719,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2219543457031,285.61962890625,1.0,0.2738479077816009,1.0,1.0,0.0,1.0,-1.477100491523743,1.4770987033843994,1.7978067035073764e-06,1.1296532154083252,0.5897172093391418,0.5897172093391418,0.0,31.115854263305664,25.0,11319.787109375,-0.0,261.9984130859375,1.0,283.1499938964844,285.27423095703125,290.1092834472656,290.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18010.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46839439868927,1.0,0.0,0.0,1.2701658010482788,1.270171046257019,1.0765004532231617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.355712890625,0.0,100.15139770507812,1895.4371337890625,0.0,418.8726501464844,0.3647540807723999,1.0,0.0,3.0,1.0,0.0
12297720,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.9355024695396424,0.2097227424383163,0.1884480714797973,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163024902344,0.8716883063316345,0.1718713492155075,0.1630164682865142,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168518066406,0.996438205242157,0.2808630764484405,0.1780816167593002,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.8121500611305237,0.1376243084669113,0.1306833028793335,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.7895568013191223,0.1263725906610489,0.570509672164917,285.6166687011719,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2219543457031,285.61962890625,1.0,0.2738479077816009,1.0,1.0,0.0,1.0,-1.477100491523743,1.4770987033843994,1.7978067035073764e-06,1.1296532154083252,0.5897172093391418,0.5897172093391418,0.0,31.115854263305664,25.0,11319.787109375,-0.0,261.9984130859375,1.0,283.1499938964844,285.27423095703125,290.1092834472656,290.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18010.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46839439868927,1.0,0.0,0.0,1.2701658010482788,1.270171046257019,1.0765004532231617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.355712890625,0.0,100.15139770507812,1895.4371337890625,0.0,418.8726501464844,0.3647540807723999,1.0,0.0,3.0,1.0,0.0
12297780,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.953889548778534,0.2125216424465179,0.1908298581838607,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.8857651948928833,0.173403114080429,0.1643150299787521,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.9935718178749084,0.2825194001197815,0.1692673861980438,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.8246087431907654,0.1390280574560165,0.1318589597940445,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8009393215179443,0.1268517673015594,0.5719245076179504,285.6398010253906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2320861816406,285.64044189453125,1.0,0.2713730931282043,1.0,1.0,0.0,1.0,-1.4740594625473022,1.474057674407959,1.7909752614286845e-06,1.127230882644653,0.5891155004501343,0.5891155004501343,0.0,29.852924346923828,43.0,11374.998046875,-0.0,257.5337219238281,1.0,283.1499938964844,285.2945556640625,290.1399230957031,290.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18004.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471972644329071,1.0,0.0,0.0,1.2671478986740112,1.267153263092041,1.0713911535731313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.258056640625,0.0,99.6451416015625,1895.4371337890625,0.0,428.00390625,0.3642004132270813,1.0,0.0,3.0,1.0,0.0
12297840,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.953889548778534,0.2125216424465179,0.1908298581838607,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.8857651948928833,0.173403114080429,0.1643150299787521,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.9935718178749084,0.2825194001197815,0.1692673861980438,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.8246087431907654,0.1390280574560165,0.1318589597940445,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.8009393215179443,0.1268517673015594,0.5719245076179504,285.6398010253906,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2320861816406,285.64044189453125,1.0,0.2713730931282043,1.0,1.0,0.0,1.0,-1.4740594625473022,1.474057674407959,1.7909752614286845e-06,1.127230882644653,0.5891155004501343,0.5891155004501343,0.0,29.852924346923828,43.0,11374.998046875,-0.0,257.5337219238281,1.0,283.1499938964844,285.2945556640625,290.1399230957031,290.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18004.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471972644329071,1.0,0.0,0.0,1.2671478986740112,1.267153263092041,1.0713911535731313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.258056640625,0.0,99.6451416015625,1895.4371337890625,0.0,428.00390625,0.3642004132270813,1.0,0.0,3.0,1.0,0.0
12297900,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64825439453125,0.953913390636444,0.2140330076217651,0.1921570897102356,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6479797363281,0.8851891756057739,0.1743066161870956,0.1651319712400436,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.9941421151161194,0.2844086289405823,0.1708185672760009,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.8243242502212524,0.1398734152317047,0.132619708776474,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.7998203039169312,0.1272569745779037,0.573518693447113,285.6482849121094,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2410583496094,285.6511535644531,1.0,0.2733935415744781,1.0,1.0,0.0,1.0,-1.4813047647476196,1.4813029766082764,1.8069902125716908e-06,1.132724046707153,0.5891166925430298,0.5891166925430298,0.0,30.182781219482425,43.0,11436.78125,-0.0,261.4441223144531,1.0,283.1499938964844,285.3035583496094,290.1522521972656,290.9905090332031,293.1499938964844,293.1499938964844,283.1499938964844,18003.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473673552274704,1.0,0.0,0.0,1.265933394432068,1.2659387588500977,1.069338466663794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.61669921875,0.0,99.44610595703124,1895.4371337890625,0.0,432.4146728515625,0.3639868199825287,1.0,0.0,3.0,1.0,0.0
12297960,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66876220703125,0.9453752636909484,0.2156249731779098,0.193582996726036,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.8773418664932251,0.1752937734127044,0.1660626977682113,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9964007139205932,0.2854467034339905,0.1779448837041854,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.8178570866584778,0.140802726149559,0.13349649310112,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.792192816734314,0.1277526021003723,0.5757240653038025,285.6688232421875,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.2477722167969,285.6729736328125,1.0,0.2771764993667602,1.0,1.0,0.0,1.0,-1.4963823556900024,1.4963805675506592,1.841078528741491e-06,1.1445960998535156,0.5893332958221436,0.5893332958221436,0.0,31.439882278442383,61.0,11555.748046875,-0.0,271.1416015625,1.0,283.1499938964844,285.32196044921875,290.16461181640625,291.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,17996.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753347635269165,1.0,0.0,0.0,1.267016887664795,1.2670222520828247,1.0711696063481213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.39990234375,0.0,99.60252380371094,1895.4371337890625,0.0,436.7669982910156,0.3642027378082275,1.0,0.0,3.0,1.0,0.0
12298020,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9083297252655028,0.2190378755331039,0.1967372596263885,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.8467668890953064,0.1774899959564209,0.1682400405406952,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.9947133660316468,0.2838868498802185,0.1993554830551147,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7895182967185974,0.1428767442703247,0.1355622410774231,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.7630854249000549,0.1289135664701461,0.5815162658691406,285.7275695800781,285.6517944335937,293.3871765136719,287.17254638671875,293.38507080078125,297.2521057128906,285.7325744628906,1.0,0.2892722487449646,1.0,1.0,0.0,1.0,-1.5386357307434082,1.5386338233947754,1.939140702233999e-06,1.1781624555587769,0.591069757938385,0.591069757938385,0.0,36.58438491821289,64.0,11880.326171875,-0.0,303.38970947265625,1.0,283.1499938964844,285.3719787597656,290.1947326660156,291.05328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47962486743927,1.0,0.0,0.0,1.2728748321533203,1.27288019657135,1.0810974515607088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.486083984375,0.0,100.52069854736328,1895.4371337890625,0.0,448.2142028808594,0.3653114438056946,1.0,0.0,3.0,1.0,0.0
12298080,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9083297252655028,0.2190378755331039,0.1967372596263885,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.8467668890953064,0.1774899959564209,0.1682400405406952,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.9947133660316468,0.2838868498802185,0.1993554830551147,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7895182967185974,0.1428767442703247,0.1355622410774231,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.7630854249000549,0.1289135664701461,0.5815162658691406,285.7275695800781,285.6517944335937,293.3871765136719,287.17254638671875,293.38507080078125,297.2521057128906,285.7325744628906,1.0,0.2892722487449646,1.0,1.0,0.0,1.0,-1.5386357307434082,1.5386338233947754,1.939140702233999e-06,1.1781624555587769,0.591069757938385,0.591069757938385,0.0,36.58438491821289,64.0,11880.326171875,-0.0,303.38970947265625,1.0,283.1499938964844,285.3719787597656,290.1947326660156,291.05328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17982.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47962486743927,1.0,0.0,0.0,1.2728748321533203,1.27288019657135,1.0810974515607088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.486083984375,0.0,100.52069854736328,1895.4371337890625,0.0,448.2142028808594,0.3653114438056946,1.0,0.0,3.0,1.0,0.0
12298140,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602233886719,0.8701603412628174,0.2225641310214996,0.2001359164714813,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8134694695472717,0.1798324733972549,0.1706907004117965,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.949465274810791,0.2823965549468994,0.1980742216110229,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.7569437623023987,0.1450953632593155,0.1378962099552154,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.7319850921630859,0.1301552802324295,0.5882475972175598,285.76025390625,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.26080322265625,285.7621459960937,1.0,0.2991346418857574,1.0,1.0,0.0,1.0,-1.5542978048324585,1.554295778274536,1.976223984456737e-06,1.1905118227005005,0.5936533808708191,0.5936533808708191,0.0,43.57307815551758,67.0,12068.2529296875,-0.0,329.4045104980469,1.0,283.1499938964844,285.3955078125,290.22723388671875,291.101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17975.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858148992061615,1.0,0.0,0.0,1.2829996347427368,1.2830051183700562,1.0983646347995093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.35009765625,0.0,102.16331481933594,1895.4371337890625,0.0,465.2731628417969,0.367193341255188,1.0,0.0,3.0,1.0,0.0
12298200,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602233886719,0.8701603412628174,0.2225641310214996,0.2001359164714813,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8134694695472717,0.1798324733972549,0.1706907004117965,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.949465274810791,0.2823965549468994,0.1980742216110229,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.759765625,0.7569437623023987,0.1450953632593155,0.1378962099552154,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.7319850921630859,0.1301552802324295,0.5882475972175598,285.76025390625,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.26080322265625,285.7621459960937,1.0,0.2991346418857574,1.0,1.0,0.0,1.0,-1.5542978048324585,1.554295778274536,1.976223984456737e-06,1.1905118227005005,0.5936533808708191,0.5936533808708191,0.0,43.57307815551758,67.0,12068.2529296875,-0.0,329.4045104980469,1.0,283.1499938964844,285.3955078125,290.22723388671875,291.101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17975.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858148992061615,1.0,0.0,0.0,1.2829996347427368,1.2830051183700562,1.0983646347995093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.35009765625,0.0,102.16331481933594,1895.4371337890625,0.0,465.2731628417969,0.367193341255188,1.0,0.0,3.0,1.0,0.0
12298260,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.8498133420944214,0.2261669337749481,0.2035385221242904,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.7933231592178345,0.1822918951511383,0.1731916218996048,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.9180665016174316,0.2828847169876098,0.1983150541782379,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.7398741841316223,0.1474419832229614,0.1402897238731384,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.7145564556121826,0.1315426528453827,0.5952726006507874,285.7832336425781,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2740783691406,285.78497314453125,1.0,0.3077870309352875,1.0,1.0,0.0,1.0,-1.572980523109436,1.5729784965515137,2.0209904505463783e-06,1.2051893472671509,0.5969945788383484,0.5969945788383484,0.0,49.1804313659668,55.0,12270.0908203125,-0.0,353.6231689453125,1.0,283.1499938964844,285.4104309082031,290.25177001953125,291.140380859375,293.1499938964844,293.1499938964844,283.1499938964844,17967.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492136538028717,1.0,0.0,0.0,1.296149969100952,1.296155333518982,1.1209957051505628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.559326171875,0.0,104.33283996582033,1895.4371337890625,0.0,483.3821105957031,0.3696596920490265,1.0,0.0,3.0,1.0,0.0
12298320,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.8498133420944214,0.2261669337749481,0.2035385221242904,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.7933231592178345,0.1822918951511383,0.1731916218996048,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.9180665016174316,0.2828847169876098,0.1983150541782379,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.7398741841316223,0.1474419832229614,0.1402897238731384,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.7145564556121826,0.1315426528453827,0.5952726006507874,285.7832336425781,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2740783691406,285.78497314453125,1.0,0.3077870309352875,1.0,1.0,0.0,1.0,-1.572980523109436,1.5729784965515137,2.0209904505463783e-06,1.2051893472671509,0.5969945788383484,0.5969945788383484,0.0,49.1804313659668,55.0,12270.0908203125,-0.0,353.6231689453125,1.0,283.1499938964844,285.4104309082031,290.25177001953125,291.140380859375,293.1499938964844,293.1499938964844,283.1499938964844,17967.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492136538028717,1.0,0.0,0.0,1.296149969100952,1.296155333518982,1.1209957051505628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.559326171875,0.0,104.33283996582033,1895.4371337890625,0.0,483.3821105957031,0.3696596920490265,1.0,0.0,3.0,1.0,0.0
12298380,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001403808594,0.8517284989356995,0.2292727977037429,0.2063080966472625,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.7947071194648743,0.184450551867485,0.1752153187990188,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002624511719,0.9168733954429626,0.283901572227478,0.198941171169281,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.741536557674408,0.1495079696178436,0.1422280222177505,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996520996094,0.7152443528175354,0.1328275501728058,0.6009451150894165,285.8001403808594,285.5256042480469,293.5504150390625,287.2401428222656,293.54840087890625,297.28546142578125,285.80157470703125,1.0,0.3100985288619995,1.0,1.0,0.0,1.0,-1.5886245965957642,1.5886225700378418,2.0589770883816527e-06,1.217486023902893,0.6005383729934692,0.6005383729934692,0.0,49.90983200073242,55.0,12445.20703125,-0.0,363.5980224609375,1.0,283.1499938964844,285.4197998046875,290.269287109375,291.1691589355469,293.1499938964844,293.1499938964844,283.1499938964844,17961.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969776272773742,1.0,0.0,0.0,1.3097145557403564,1.3097200393676758,1.1445816028299305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.049072265625,0.0,106.61090850830078,1895.4371337890625,0.0,497.7381286621094,0.3722122609615326,1.0,0.0,3.0,1.0,0.0
12298440,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.802978515625,0.8537702560424805,0.2299049347639084,0.2068565934896469,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.7966223955154419,0.1848947554826736,0.1756156086921692,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031005859375,0.9188017845153807,0.2841433882713318,0.1990875452756881,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.74326491355896,0.1499331444501876,0.1426109373569488,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.7167743444442749,0.1330988258123397,0.6020684242248535,285.8030090332031,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.2877502441406,285.80438232421875,1.0,0.3101714551448822,1.0,1.0,0.0,1.0,-1.5917476415634155,1.5917456150054932,2.06661161428201e-06,1.2199382781982422,0.6011620163917542,0.6011620163917542,0.0,49.66304016113281,43.0,12480.9970703125,-0.0,364.54681396484375,1.0,283.1499938964844,285.4210510253906,290.272705078125,291.1747741699219,293.1499938964844,293.1499938964844,283.1499938964844,17959.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978944957256317,1.0,0.0,0.0,1.3128557205200195,1.312861084938049,1.150078290379497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.35888671875,0.0,107.14322662353516,1895.4371337890625,0.0,500.5060119628906,0.372805118560791,1.0,0.0,3.0,1.0,0.0
12298500,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.8628420829772949,0.2318356037139892,0.2085095345973968,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8112487792969,0.805158257484436,0.1862615793943405,0.1768241673707962,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115234375,0.928345263004303,0.2849277555942535,0.1995565444231033,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.7509346604347229,0.1512411385774612,0.1437659710645675,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.7235693335533142,0.13394595682621,0.6054733395576477,285.8114013671875,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.29461669921875,285.8127136230469,1.0,0.3097522258758545,1.0,1.0,0.0,1.0,-1.6012206077575684,1.601218581199646,2.089876261379686e-06,1.2273744344711304,0.6035982370376587,0.6035982370376587,0.0,48.31609725952149,43.0,12588.64453125,-0.0,365.8103332519531,1.0,283.1499938964844,285.4246826171875,290.282958984375,291.1914978027344,293.1499938964844,293.1499938964844,283.1499938964844,17956.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005726218223572,1.0,0.0,0.0,1.3221861124038696,1.322191596031189,1.1664835852798205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.2412109375,0.0,108.74217224121094,1895.4371337890625,0.0,508.6817626953125,0.3745700120925903,1.0,0.0,3.0,1.0,0.0
12298560,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.876639723777771,0.2338072657585144,0.2101692706346511,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.8174318075180054,0.1876734942197799,0.1780432164669037,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.9434587955474854,0.2857826054096222,0.2000583857297897,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.7626423239707947,0.1525916159152984,0.1449292451143264,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81842041015625,0.7337098121643066,0.1348386853933334,0.6089336276054382,285.8187866210937,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.301513671875,285.81988525390625,1.0,0.3084949851036072,1.0,1.0,0.0,1.0,-1.6108300685882568,1.610827922821045,2.1136422674317146e-06,1.234915018081665,0.6061165928840637,0.6061165928840637,0.0,46.16959762573242,31.0,12700.6357421875,-0.0,364.9589538574219,1.0,283.1499938964844,285.42681884765625,290.2933959960937,291.2085876464844,293.1499938964844,293.1499938964844,283.1499938964844,17951.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503165602684021,1.0,0.0,0.0,1.3330272436141968,1.333032727241516,1.185690834404341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.439697265625,0.0,110.61653137207033,1895.4371337890625,0.0,516.7283935546875,0.3766248822212219,1.0,0.0,3.0,1.0,0.0
12298620,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.9235965013504028,0.237865924835205,0.2135224789381027,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.8557019829750061,0.1906292289495468,0.1805313974618911,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.9871047139167786,0.2876524031162262,0.2011305838823318,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.8018059134483337,0.1554160416126251,0.1472982913255691,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.7681201100349426,0.1367543041706085,0.6160908341407776,285.831298828125,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.31524658203125,285.8321533203125,1.0,0.3040210604667663,1.0,1.0,0.0,1.0,-1.630567193031311,1.6305649280548096,2.1629821276292205e-06,1.250395894050598,0.6118462085723877,0.6118462085723877,0.0,39.984413146972656,25.0,12931.453125,-0.0,358.2194519042969,1.0,283.1499938964844,285.4284362792969,290.315185546875,291.243896484375,293.1499938964844,293.1499938964844,283.1499938964844,17943.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082683563232422,1.0,0.0,0.0,1.3566838502883911,1.356689453125,1.2281481076570344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.273681640625,0.0,114.80028533935548,1895.4371337890625,0.0,532.9468994140625,0.3811355233192444,1.0,0.0,3.0,1.0,0.0
12298680,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.831298828125,0.9235965013504028,0.237865924835205,0.2135224789381027,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.8557019829750061,0.1906292289495468,0.1805313974618911,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.9871047139167786,0.2876524031162262,0.2011305838823318,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.8018059134483337,0.1554160416126251,0.1472982913255691,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.7681201100349426,0.1367543041706085,0.6160908341407776,285.831298828125,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.31524658203125,285.8321533203125,1.0,0.3040210604667663,1.0,1.0,0.0,1.0,-1.630567193031311,1.6305649280548096,2.1629821276292205e-06,1.250395894050598,0.6118462085723877,0.6118462085723877,0.0,39.984413146972656,25.0,12931.453125,-0.0,358.2194519042969,1.0,283.1499938964844,285.4284362792969,290.315185546875,291.243896484375,293.1499938964844,293.1499938964844,283.1499938964844,17943.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082683563232422,1.0,0.0,0.0,1.3566838502883911,1.356689453125,1.2281481076570344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.273681640625,0.0,114.80028533935548,1895.4371337890625,0.0,532.9468994140625,0.3811355233192444,1.0,0.0,3.0,1.0,0.0
12298740,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.9712504744529724,0.2420484572649002,0.2170676440000534,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.8957877159118652,0.1937104910612106,0.1832330226898193,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.9982979893684388,0.2914083302021026,0.1862113028764724,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8380351066589355,0.1583504229784011,0.1498676985502243,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.8040629625320435,0.1387939751148224,0.6242433786392212,285.8287658691406,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3286437988281,285.8271179199219,1.0,0.2991145551204681,1.0,1.0,0.0,1.0,-1.633041262626648,1.633039116859436,2.169257186324103e-06,1.2523701190948486,0.6181411147117615,0.6181411147117615,0.0,35.32139205932617,28.0,13075.8427734375,-0.0,346.551025390625,1.0,283.1499938964844,285.41461181640625,290.33721923828125,291.2784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17937.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133975148200989,1.0,0.0,0.0,1.3833578824996948,1.3833636045455933,1.2769164925430232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.87109375,0.0,119.66785430908205,1895.4371337890625,0.0,549.7753295898438,0.3862472474575043,1.0,0.0,3.0,1.0,0.0
12298800,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.9712504744529724,0.2420484572649002,0.2170676440000534,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.8957877159118652,0.1937104910612106,0.1832330226898193,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.9982979893684388,0.2914083302021026,0.1862113028764724,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.8380351066589355,0.1583504229784011,0.1498676985502243,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.8040629625320435,0.1387939751148224,0.6242433786392212,285.8287658691406,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3286437988281,285.8271179199219,1.0,0.2991145551204681,1.0,1.0,0.0,1.0,-1.633041262626648,1.633039116859436,2.169257186324103e-06,1.2523701190948486,0.6181411147117615,0.6181411147117615,0.0,35.32139205932617,28.0,13075.8427734375,-0.0,346.551025390625,1.0,283.1499938964844,285.41461181640625,290.33721923828125,291.2784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17937.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133975148200989,1.0,0.0,0.0,1.3833578824996948,1.3833636045455933,1.2769164925430232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.87109375,0.0,119.66785430908205,1895.4371337890625,0.0,549.7753295898438,0.3862472474575043,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.9876863956451416,0.2444407790899276,0.2191361337900161,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9135897755622864,0.1954695582389831,0.1848209649324417,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.9958081841468812,0.2959635257720947,0.175880491733551,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81817626953125,0.8533551692962646,0.1600178331136703,0.151373341679573,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.8185959458351135,0.1399897634983062,0.6292172074317932,285.8179016113281,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3375549316406,285.8167419433594,1.0,0.297539472579956,1.0,1.0,0.0,1.0,-1.6328041553497314,1.6328020095825195,2.168462060581078e-06,1.252015471458435,0.6218036413192749,0.6218036413192749,0.0,33.77280807495117,28.0,13137.0654296875,-0.0,342.1251220703125,1.0,283.1499938964844,285.3993225097656,290.3470458984375,291.2928161621094,293.1499938964844,293.1499938964844,283.1499938964844,17936.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51587975025177,1.0,0.0,0.0,1.398581862449646,1.398587703704834,1.3051764824467682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.5654296875,0.0,122.52059936523438,1895.4371337890625,0.0,558.1136474609375,0.3891902267932892,1.0,0.0,3.0,1.0,0.0
12298920,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.9972925186157228,0.2463642954826355,0.2208010703325271,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81170654296875,0.9266643524169922,0.1968738734722137,0.186099961400032,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.993525207042694,0.3001626133918762,0.1691388338804245,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.8640454411506653,0.1613446325063705,0.1525827944278717,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.827963650226593,0.140969306230545,0.6333449482917786,285.8116149902344,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.3476867675781,285.81060791015625,1.0,0.2967958450317383,1.0,1.0,0.0,1.0,-1.6342227458953855,1.6342206001281738,2.171950654883404e-06,1.2530500888824463,0.6247352957725525,0.6247352957725525,0.0,32.887386322021484,46.0,13198.208984375,-0.0,340.4811706542969,1.0,283.1499938964844,285.3888854980469,290.3540344238281,291.3033752441406,293.1499938964844,293.1499938964844,283.1499938964844,17932.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175230503082275,1.0,0.0,0.0,1.4114923477172852,1.4114981889724731,1.3293841050199262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.736083984375,0.0,124.97240447998048,1895.4371337890625,0.0,563.7046508789062,0.3916959762573242,1.0,0.0,3.0,1.0,0.0
12298980,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.997799515724182,0.2511633932590484,0.2250023782253265,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.9265944361686708,0.2001906782388687,0.1892052441835403,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.9948707222938538,0.3083232939243316,0.1729180216789245,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.8646984696388245,0.1644643992185592,0.1555119454860687,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.8279115557670593,0.1433629393577575,0.6439073085784912,285.8160400390625,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3734741210937,285.818115234375,1.0,0.3027685880661011,1.0,1.0,0.0,1.0,-1.6640058755874634,1.6640037298202517,2.2477004222309915e-06,1.2761918306350708,0.632209062576294,0.632209062576294,0.0,33.99332427978516,64.0,13490.4462890625,-0.0,359.09295654296875,1.0,283.1499938964844,285.3824157714844,290.37274169921875,291.3330993652344,293.1499938964844,293.1499938964844,283.1499938964844,17922.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208739042282104,1.0,0.0,0.0,1.4431755542755127,1.443181395530701,1.3897340522817108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.802978515625,0.0,131.13980102539062,1895.4371337890625,0.0,575.282958984375,0.3978997766971588,1.0,0.0,3.0,1.0,0.0
12299040,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.997799515724182,0.2511633932590484,0.2250023782253265,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.9265944361686708,0.2001906782388687,0.1892052441835403,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.9948707222938538,0.3083232939243316,0.1729180216789245,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.8646984696388245,0.1644643992185592,0.1555119454860687,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.8279115557670593,0.1433629393577575,0.6439073085784912,285.8160400390625,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.3734741210937,285.818115234375,1.0,0.3027685880661011,1.0,1.0,0.0,1.0,-1.6640058755874634,1.6640037298202517,2.2477004222309915e-06,1.2761918306350708,0.632209062576294,0.632209062576294,0.0,33.99332427978516,64.0,13490.4462890625,-0.0,359.09295654296875,1.0,283.1499938964844,285.3824157714844,290.37274169921875,291.3330993652344,293.1499938964844,293.1499938964844,283.1499938964844,17922.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208739042282104,1.0,0.0,0.0,1.4431755542755127,1.443181395530701,1.3897340522817108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.802978515625,0.0,131.13980102539062,1895.4371337890625,0.0,575.282958984375,0.3978997766971588,1.0,0.0,3.0,1.0,0.0
12299100,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.9896473288536072,0.2533296048641205,0.2271051555871963,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83087158203125,0.9149099588394164,0.2019263654947281,0.1908706426620483,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.9974706768989564,0.3105855286121368,0.1821861416101455,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.8557444214820862,0.1660874485969543,0.1570771336555481,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.8195376396179199,0.1446166783571243,0.6497141718864441,285.8311462402344,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.3801574707031,285.83380126953125,1.0,0.3083396553993225,1.0,1.0,0.0,1.0,-1.6886316537857056,1.6886292695999146,2.311818889211281e-06,1.2955368757247925,0.6365081071853638,0.6365081071853638,0.0,35.83310317993164,64.0,13706.3994140625,-0.0,377.6290283203125,1.0,283.1499938964844,285.3893127441406,290.38653564453125,291.356201171875,293.1499938964844,293.1499938964844,283.1499938964844,17915.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230505466461182,1.0,0.0,0.0,1.4611729383468628,1.4611788988113403,1.424612179334872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.785888671875,0.0,134.73936462402344,1895.4371337890625,0.0,582.93310546875,0.4014473557472229,1.0,0.0,3.0,1.0,0.0
12299160,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9755393266677856,0.2556129395961761,0.2291798144578933,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.8987360596656799,0.2037111818790435,0.1926128268241882,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84967041015625,0.9990000128746032,0.3112555742263794,0.1948567479848861,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.8425284624099731,0.167750135064125,0.1587100028991699,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.8064998984336853,0.1458792090415954,0.6557431221008301,285.8495788574219,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3821105957031,285.8526611328125,1.0,0.3153478801250458,1.0,1.0,0.0,1.0,-1.7176218032836914,1.7176194190979004,2.3887532734079286e-06,1.3183215856552124,0.6410962343215942,0.6410962343215942,0.0,38.52140045166016,82.0,13953.796875,-0.0,401.6590576171875,1.0,283.1499938964844,285.3984375,290.40338134765625,291.3848571777344,293.1499938964844,293.1499938964844,283.1499938964844,17906.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260130763053894,1.0,0.0,0.0,1.4811195135116575,1.4811255931854248,1.463772605347913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.947265625,0.0,138.81155395507812,1895.4371337890625,0.0,593.5120239257812,0.4053963720798492,1.0,0.0,3.0,1.0,0.0
12299220,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.921532154083252,0.2603492140769958,0.2336784750223159,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.852398693561554,0.2073809802532196,0.1963646560907364,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.9811903238296508,0.3085213005542755,0.2167683392763137,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.8019483685493469,0.1711503714323043,0.1622182726860046,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.7644397020339966,0.1483599096536636,0.6684513688087463,285.8900756835937,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3792724609375,285.8910522460937,1.0,0.3324521780014038,1.0,1.0,0.0,1.0,-1.7728060483932495,1.7728034257888794,2.539698243708699e-06,1.361850619316101,0.6513578295707703,0.6513578295707703,0.0,47.64534759521485,85.0,14459.2060546875,-0.0,461.7338562011719,1.0,283.1499938964844,285.4166564941406,290.4416809082031,291.453125,293.1499938964844,293.1499938964844,283.1499938964844,17890.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347331166267395,1.0,0.0,0.0,1.525697946548462,1.525704264640808,1.5532113195604325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.69775390625,0.0,148.25253295898438,1895.4371337890625,0.0,625.7899169921875,0.4142857789993286,1.0,0.0,3.0,1.0,0.0
12299280,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.921532154083252,0.2603492140769958,0.2336784750223159,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.852398693561554,0.2073809802532196,0.1963646560907364,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.9811903238296508,0.3085213005542755,0.2167683392763137,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.8019483685493469,0.1711503714323043,0.1622182726860046,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.7644397020339966,0.1483599096536636,0.6684513688087463,285.8900756835937,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3792724609375,285.8910522460937,1.0,0.3324521780014038,1.0,1.0,0.0,1.0,-1.7728060483932495,1.7728034257888794,2.539698243708699e-06,1.361850619316101,0.6513578295707703,0.6513578295707703,0.0,47.64534759521485,85.0,14459.2060546875,-0.0,461.7338562011719,1.0,283.1499938964844,285.4166564941406,290.4416809082031,291.453125,293.1499938964844,293.1499938964844,283.1499938964844,17890.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347331166267395,1.0,0.0,0.0,1.525697946548462,1.525704264640808,1.5532113195604325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.69775390625,0.0,148.25253295898438,1895.4371337890625,0.0,625.7899169921875,0.4142857789993286,1.0,0.0,3.0,1.0,0.0
12299340,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8801023960113525,0.2650132179260254,0.2382229566574096,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8183444142341614,0.2110428810119629,0.2001864314079284,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.929543912410736,0.3074304461479187,0.2156646102666854,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.7679140567779541,0.1745239049196243,0.1657736748456955,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.7332619428634644,0.1507409960031509,0.6809013485908508,285.89093017578125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3880615234375,285.890869140625,1.0,0.3457415699958801,1.0,1.0,0.0,1.0,-1.8012665510177612,1.8012639284133911,2.6196578346571187e-06,1.3842326402664185,0.6621634364128113,0.6621634364128113,0.0,57.50889587402344,88.0,14797.703125,-0.0,509.7231750488281,1.0,283.1499938964844,285.3999328613281,290.4718933105469,291.5101318359375,293.1499938964844,293.1499938964844,283.1499938964844,17881.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456364750862122,1.0,0.0,0.0,1.574013590812683,1.5740200281143188,1.653142760460469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.864990234375,0.0,159.04661560058594,1895.4371337890625,0.0,668.640625,0.4239972531795501,1.0,0.0,3.0,1.0,0.0
12299400,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8801023960113525,0.2650132179260254,0.2382229566574096,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8183444142341614,0.2110428810119629,0.2001864314079284,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.929543912410736,0.3074304461479187,0.2156646102666854,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.7679140567779541,0.1745239049196243,0.1657736748456955,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.7332619428634644,0.1507409960031509,0.6809013485908508,285.89093017578125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3880615234375,285.890869140625,1.0,0.3457415699958801,1.0,1.0,0.0,1.0,-1.8012665510177612,1.8012639284133911,2.6196578346571187e-06,1.3842326402664185,0.6621634364128113,0.6621634364128113,0.0,57.50889587402344,88.0,14797.703125,-0.0,509.7231750488281,1.0,283.1499938964844,285.3999328613281,290.4718933105469,291.5101318359375,293.1499938964844,293.1499938964844,283.1499938964844,17881.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456364750862122,1.0,0.0,0.0,1.574013590812683,1.5740200281143188,1.653142760460469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.864990234375,0.0,159.04661560058594,1895.4371337890625,0.0,668.640625,0.4239972531795501,1.0,0.0,3.0,1.0,0.0
12299460,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.8594692349433899,0.2696369290351867,0.2426238656044006,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.7994574308395386,0.2147347033023834,0.2039336711168289,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.90007483959198,0.308362603187561,0.2162556946277618,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.7508746385574341,0.1779115796089172,0.1692413240671157,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.7171178460121155,0.1531600654125213,0.6929818391799927,285.88818359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.3989562988281,285.8880310058594,1.0,0.3568126857280731,1.0,1.0,0.0,1.0,-1.8304287195205688,1.8304259777069087,2.702941856114194e-06,1.4070250988006592,0.673720121383667,0.673720121383667,0.0,65.1600112915039,91.0,15145.9560546875,-0.0,552.8956909179688,1.0,283.1499938964844,285.3796081542969,290.4890441894531,291.5505676269531,293.1499938964844,293.1499938964844,283.1499938964844,17871.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556297898292542,1.0,0.0,0.0,1.6259069442749023,1.6259136199951172,1.7639439420236158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.862548828125,0.0,171.27255249023438,1895.4371337890625,0.0,710.46826171875,0.434551328420639,1.0,0.0,3.0,1.0,0.0
