time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299520,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.8594692349433899,0.2696369290351867,0.2426238656044006,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.7994574308395386,0.2147347033023834,0.2039336711168289,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881530761719,0.90007483959198,0.308362603187561,0.2162556946277618,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.7508746385574341,0.1779115796089172,0.1692413240671157,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.7171178460121155,0.1531600654125213,0.6929818391799927,285.88818359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.3989562988281,285.8880310058594,1.0,0.3568126857280731,1.0,1.0,0.0,1.0,-1.8304287195205688,1.8304259777069087,2.702941856114194e-06,1.4070250988006592,0.673720121383667,0.673720121383667,0.0,65.1600112915039,91.0,15145.9560546875,-0.0,552.8956909179688,1.0,283.1499938964844,285.3796081542969,290.4890441894531,291.5505676269531,293.1499938964844,293.1499938964844,283.1499938964844,17871.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556297898292542,1.0,0.0,0.0,1.6259069442749023,1.6259136199951172,1.7639439420236158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.862548828125,0.0,171.27255249023438,1895.4371337890625,0.0,710.46826171875,0.434551328420639,1.0,0.0,3.0,1.0,0.0
12299580,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838806152344,0.8477215766906738,0.2742858231067657,0.2469809800386428,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.788025975227356,0.2184974700212478,0.2076806724071502,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838806152344,0.8834443688392639,0.3101027309894562,0.2175136804580688,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.74141526222229,0.1813505142927169,0.1726900786161422,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.7068548202514648,0.1556538194417953,0.7050920128822327,285.8838806152344,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4086303710937,285.8836669921875,1.0,0.3663583099842071,1.0,1.0,0.0,1.0,-1.860352635383606,1.8603497743606567,2.789989821394556e-06,1.4303988218307495,0.6860621571540833,0.6860621571540833,0.0,71.33234405517578,79.0,15506.8671875,-0.0,593.2261352539062,1.0,283.1499938964844,285.35711669921875,290.503173828125,291.5862121582031,293.1499938964844,293.1499938964844,283.1499938964844,17860.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641886591911316,1.0,0.0,0.0,1.6817601919174194,1.6817671060562134,1.8872155749249941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.748046875,0.0,185.1933441162109,1895.4371337890625,0.0,748.3262329101562,0.4460253417491913,1.0,0.0,3.0,1.0,0.0
12299640,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838806152344,0.8477215766906738,0.2742858231067657,0.2469809800386428,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.788025975227356,0.2184974700212478,0.2076806724071502,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838806152344,0.8834443688392639,0.3101027309894562,0.2175136804580688,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.74141526222229,0.1813505142927169,0.1726900786161422,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.7068548202514648,0.1556538194417953,0.7050920128822327,285.8838806152344,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4086303710937,285.8836669921875,1.0,0.3663583099842071,1.0,1.0,0.0,1.0,-1.860352635383606,1.8603497743606567,2.789989821394556e-06,1.4303988218307495,0.6860621571540833,0.6860621571540833,0.0,71.33234405517578,79.0,15506.8671875,-0.0,593.2261352539062,1.0,283.1499938964844,285.35711669921875,290.503173828125,291.5862121582031,293.1499938964844,293.1499938964844,283.1499938964844,17860.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641886591911316,1.0,0.0,0.0,1.6817601919174194,1.6817671060562134,1.8872155749249941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.748046875,0.0,185.1933441162109,1895.4371337890625,0.0,748.3262329101562,0.4460253417491913,1.0,0.0,3.0,1.0,0.0
12299700,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8486078977584839,0.2766270935535431,0.2490883618593216,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.78896164894104,0.2204120606184005,0.2094951570034027,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8828303813934326,0.3111312687397003,0.2182111293077469,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.7424207329750061,0.1830970495939254,0.1743493825197219,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88104248046875,0.7075782418251038,0.15693199634552,0.7108628749847412,285.880859375,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4130554199219,285.8804931640625,1.0,0.3686065673828125,1.0,1.0,0.0,1.0,-1.8748226165771484,1.8748197555541992,2.832671498254058e-06,1.4417067766189575,0.6925257444381714,0.6925257444381714,0.0,72.18405151367188,79.0,15687.619140625,-0.0,606.3496704101562,1.0,283.1499938964844,285.34478759765625,290.5109558105469,291.6044921875,293.1499938964844,293.1499938964844,283.1499938964844,17854.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680880546569824,1.0,0.0,0.0,1.711148023605347,1.7111550569534302,1.953748096639174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.486572265625,0.0,192.8448638916016,1895.4371337890625,0.0,766.21826171875,0.4521066844463348,1.0,0.0,3.0,1.0,0.0
12299760,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8534419536590576,0.2789880931377411,0.2511576116085052,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.7937955260276794,0.2223564535379409,0.2112791240215301,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8866357207298279,0.3122323453426361,0.218924880027771,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.7467910051345825,0.1848697960376739,0.1759746223688125,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7117828130722046,0.1582381874322891,0.7164817452430725,285.8771057128906,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4173889160156,285.87677001953125,1.0,0.3697146475315094,1.0,1.0,0.0,1.0,-1.8890055418014529,1.889002680778504,2.87485022454348e-06,1.452774167060852,0.6987422704696655,0.6987422704696655,0.0,71.62260437011719,67.0,15865.0537109375,-0.0,614.8939819335938,1.0,283.1499938964844,285.3319396972656,290.51934814453125,291.6231689453125,293.1499938964844,293.1499938964844,283.1499938964844,17855.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718348026275635,1.0,0.0,0.0,1.7404577732086182,1.7404649257659912,2.0212516460560442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.10888671875,0.0,200.72625732421875,1895.4371337890625,0.0,783.7990112304688,0.4581586122512817,1.0,0.0,3.0,1.0,0.0
12299820,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.8729309439659119,0.2837820053100586,0.255245953798294,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.8124662637710571,0.2263473719358444,0.2148230969905853,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.90470951795578,0.314604103565216,0.2203961461782455,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87188720703125,0.7639970779418945,0.1885065138339996,0.1791910976171493,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7272148728370667,0.1609451323747635,0.7275771498680115,285.871826171875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4259033203125,285.87164306640625,1.0,0.3692977130413055,1.0,1.0,0.0,1.0,-1.9171233177185056,1.917120337486267,2.95950917461596e-06,1.4746969938278198,0.7109957933425903,0.7109957933425903,0.0,67.57502746582031,55.0,16216.9443359375,-0.0,622.5601196289062,1.0,283.1499938964844,285.3092346191406,290.53741455078125,291.6614685058594,293.1499938964844,293.1499938964844,283.1499938964844,17857.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790087580680847,1.0,0.0,0.0,1.7974307537078855,1.797438144683838,2.1557467277943945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.69189453125,0.0,216.7189178466797,1895.4371337890625,0.0,818.5479736328125,0.4700588583946228,1.0,0.0,3.0,1.0,0.0
12299880,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.8729309439659119,0.2837820053100586,0.255245953798294,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.8124662637710571,0.2263473719358444,0.2148230969905853,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.90470951795578,0.314604103565216,0.2203961461782455,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87188720703125,0.7639970779418945,0.1885065138339996,0.1791910976171493,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7272148728370667,0.1609451323747635,0.7275771498680115,285.871826171875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4259033203125,285.87164306640625,1.0,0.3692977130413055,1.0,1.0,0.0,1.0,-1.9171233177185056,1.917120337486267,2.95950917461596e-06,1.4746969938278198,0.7109957933425903,0.7109957933425903,0.0,67.57502746582031,55.0,16216.9443359375,-0.0,622.5601196289062,1.0,283.1499938964844,285.3092346191406,290.53741455078125,291.6614685058594,293.1499938964844,293.1499938964844,283.1499938964844,17857.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790087580680847,1.0,0.0,0.0,1.7974307537078855,1.797438144683838,2.1557467277943945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.69189453125,0.0,216.7189178466797,1895.4371337890625,0.0,818.5479736328125,0.4700588583946228,1.0,0.0,3.0,1.0,0.0
12299940,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.907190442085266,0.2886747717857361,0.2593161761760711,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8417346477508545,0.230481669306755,0.2183887362480163,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.9410320520401,0.3171572685241699,0.2219197303056717,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.7941982746124268,0.1922719180583953,0.1824155449867248,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.7530746459960938,0.1637832671403885,0.7387250065803528,285.8682556152344,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4344787597656,285.8681945800781,1.0,0.3664279580116272,1.0,1.0,0.0,1.0,-1.9453811645507808,1.945378065109253,3.0459802928817226e-06,1.4967104196548462,0.7232138514518738,0.7232138514518738,0.0,60.70804214477539,43.0,16570.513671875,-0.0,621.1248168945312,1.0,283.1499938964844,285.28857421875,290.5569763183594,291.701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17856.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860044360160828,1.0,0.0,0.0,1.8540948629379272,1.8541024923324585,2.293809160391902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.8779296875,0.0,233.52052307128903,1895.4371337890625,0.0,853.8435668945312,0.4819837808609009,1.0,0.0,3.0,1.0,0.0
12300000,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.907190442085266,0.2886747717857361,0.2593161761760711,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8417346477508545,0.230481669306755,0.2183887362480163,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.9410320520401,0.3171572685241699,0.2219197303056717,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.7941982746124268,0.1922719180583953,0.1824155449867248,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.7530746459960938,0.1637832671403885,0.7387250065803528,285.8682556152344,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4344787597656,285.8681945800781,1.0,0.3664279580116272,1.0,1.0,0.0,1.0,-1.9453811645507808,1.945378065109253,3.0459802928817226e-06,1.4967104196548462,0.7232138514518738,0.7232138514518738,0.0,60.70804214477539,43.0,16570.513671875,-0.0,621.1248168945312,1.0,283.1499938964844,285.28857421875,290.5569763183594,291.701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17856.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860044360160828,1.0,0.0,0.0,1.8540948629379272,1.8541024923324585,2.293809160391902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.8779296875,0.0,233.52052307128903,1895.4371337890625,0.0,853.8435668945312,0.4819837808609009,1.0,0.0,3.0,1.0,0.0
12300060,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.9427876472473145,0.2918541133403778,0.2619256377220154,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.8699183464050293,0.2332018911838531,0.220699742436409,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.97307026386261,0.318870335817337,0.2229219377040863,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.821450412273407,0.1947483718395233,0.184501051902771,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.7786063551902771,0.1656669974327087,0.7459678649902344,285.8669128417969,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44000244140625,285.8669128417969,1.0,0.3637285530567169,1.0,1.0,0.0,1.0,-1.963695406913757,1.963692307472229,3.102764594586916e-06,1.5109699964523315,0.7310251593589783,0.7310251593589783,0.0,55.27641677856445,43.0,16798.759765625,-0.0,616.8447875976562,1.0,283.1499938964844,285.2763977050781,290.5699768066406,291.7276916503906,293.1499938964844,293.1499938964844,283.1499938964844,17856.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904750823974609,1.0,0.0,0.0,1.8902047872543333,1.890212655067444,2.384026629442815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.0771484375,0.0,244.71006774902344,1895.4371337890625,0.0,877.147705078125,0.4896275699138641,1.0,0.0,3.0,1.0,0.0
12300120,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.9666976928710938,0.2936575710773468,0.2633971273899078,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.8909366726875305,0.234756514430046,0.222012311220169,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.9920271039009094,0.3198581337928772,0.2234951853752136,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.8397509455680847,0.1961632668972015,0.1856843531131744,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.7974398732185364,0.1667485684156417,0.7500911951065063,285.866455078125,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4430847167969,285.86651611328125,1.0,0.3620014488697052,1.0,1.0,0.0,1.0,-1.9740995168685915,1.974096417427063,3.135281758659403e-06,1.5190683603286743,0.7354194521903992,0.7354194521903992,0.0,51.95652770996094,46.0,16928.01171875,-0.0,613.5752563476562,1.0,283.1499938964844,285.2699279785156,290.5773620605469,291.7426452636719,293.1499938964844,293.1499938964844,283.1499938964844,17856.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929985642433167,1.0,0.0,0.0,1.9104586839675903,1.9104666709899905,2.4353909111596295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.587158203125,0.0,251.1541748046875,1895.4371337890625,0.0,890.5645141601562,0.4939291477203369,1.0,0.0,3.0,1.0,0.0
12300180,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.9954919219017028,0.2986466586589813,0.2677168548107147,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.9244908094406128,0.2391077429056167,0.225945234298706,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.9990000128746032,0.3243736624717712,0.2121737897396087,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.8684719204902649,0.2001176923513412,0.1892493069171905,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.8243831992149353,0.1697865575551986,0.7628828883171082,285.8572692871094,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4485168457031,285.85650634765625,1.0,0.3610798120498657,1.0,1.0,0.0,1.0,-1.9900665283203125,1.9900633096694944,3.1856191071710782e-06,1.5315420627593994,0.7474771738052368,0.7474771738052368,0.0,48.303985595703125,49.0,17205.6484375,-0.0,613.3565063476562,1.0,283.1499938964844,285.2449035644531,290.5970764160156,291.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,17858.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999046564102173,1.0,0.0,0.0,1.9660265445709229,1.9660347700119016,2.579123474788503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.260009765625,0.0,269.4743347167969,1895.4371337890625,0.0,928.2691650390624,0.5057697296142578,1.0,0.0,3.0,1.0,0.0
12300240,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.9954919219017028,0.2986466586589813,0.2677168548107147,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.9244908094406128,0.2391077429056167,0.225945234298706,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.9990000128746032,0.3243736624717712,0.2121737897396087,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.8684719204902649,0.2001176923513412,0.1892493069171905,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.8243831992149353,0.1697865575551986,0.7628828883171082,285.8572692871094,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4485168457031,285.85650634765625,1.0,0.3610798120498657,1.0,1.0,0.0,1.0,-1.9900665283203125,1.9900633096694944,3.1856191071710782e-06,1.5315420627593994,0.7474771738052368,0.7474771738052368,0.0,48.303985595703125,49.0,17205.6484375,-0.0,613.3565063476562,1.0,283.1499938964844,285.2449035644531,290.5970764160156,291.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,17858.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999046564102173,1.0,0.0,0.0,1.9660265445709229,1.9660347700119016,2.579123474788503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.260009765625,0.0,269.4743347167969,1895.4371337890625,0.0,928.2691650390624,0.5057697296142578,1.0,0.0,3.0,1.0,0.0
12300300,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512268066406,0.9990000128746032,0.301250010728836,0.2670030891895294,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.9354727268218994,0.2412958741188049,0.2279676795005798,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512268066406,0.9990000128746032,0.3280484080314636,0.2076690793037414,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.8776271939277649,0.2021032869815826,0.1910839527845382,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8321549296379089,0.1713294833898544,0.7695828080177307,285.8512268066406,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.44989013671875,285.8504638671875,1.0,0.3613610863685608,1.0,1.0,0.0,1.0,-1.996911883354187,1.9969086647033687,3.2072546218842035e-06,1.5368354320526123,0.753424346446991,0.753424346446991,0.0,47.55199813842773,49.0,17333.814453125,-0.0,615.8901977539062,1.0,283.1499938964844,285.2317199707031,290.6053771972656,291.79791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17860.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603033185005188,1.0,0.0,0.0,1.9932093620300293,1.993217825889588,2.6509357553550217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.036376953125,0.0,278.78082275390625,1895.4371337890625,0.0,945.8212890625,0.5115900635719299,1.0,0.0,3.0,1.0,0.0
12300360,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.9990000128746032,0.3045159578323364,0.264102041721344,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.9426047205924988,0.243493840098381,0.2300168871879577,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.9990000128746032,0.3319116532802582,0.2054127007722854,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.8837862610816956,0.204095184803009,0.1929422914981842,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.8373013734817505,0.172893688082695,0.7764509320259094,285.8446655273437,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.4557800292969,285.8440246582031,1.0,0.3620071709156036,1.0,1.0,0.0,1.0,-2.003225088119507,2.0032219886779785,3.2272509997710586e-06,1.5416982173919678,0.7593228816986084,0.7593228816986084,0.0,47.25853729248047,67.0,17456.734375,-0.0,619.8618774414062,1.0,283.1499938964844,285.2183532714844,290.6132507324219,291.8133544921875,293.1499938964844,293.1499938964844,283.1499938964844,17861.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058977246284485,1.0,0.0,0.0,2.0200414657592773,2.020050048828125,2.722788963183121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.400634765625,0.0,288.193359375,1895.4371337890625,0.0,962.1350708007812,0.5173486471176147,1.0,0.0,3.0,1.0,0.0
12300420,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.9990000128746032,0.3109449446201324,0.2715283632278442,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.9392626881599426,0.2480073273181915,0.2342760115861892,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.9990000128746032,0.3385061919689178,0.2111887335777282,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8814307451248169,0.2081806063652038,0.1968074738979339,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.8349568247795105,0.1761634349822998,0.7911031246185303,285.85308837890625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.47027587890625,285.8548583984375,1.0,0.3706619441509247,1.0,1.0,0.0,1.0,-2.046401023864746,2.0463976860046387,3.365832299095928e-06,1.5749589204788208,0.7713747024536133,0.7713747024536133,0.0,49.54830551147461,85.0,17898.064453125,-0.0,661.664306640625,1.0,283.1499938964844,285.2120056152344,290.6318664550781,291.8511047363281,293.1499938964844,293.1499938964844,283.1499938964844,17860.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113147735595703,1.0,0.0,0.0,2.073632001876831,2.073641061782837,2.869173272301851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.31103515625,0.0,307.65655517578125,1895.4371337890625,0.0,993.6109619140624,0.5289190411567688,1.0,0.0,3.0,1.0,0.0
12300480,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.9990000128746032,0.3109449446201324,0.2715283632278442,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.9392626881599426,0.2480073273181915,0.2342760115861892,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.9990000128746032,0.3385061919689178,0.2111887335777282,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8814307451248169,0.2081806063652038,0.1968074738979339,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.8349568247795105,0.1761634349822998,0.7911031246185303,285.85308837890625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.47027587890625,285.8548583984375,1.0,0.3706619441509247,1.0,1.0,0.0,1.0,-2.046401023864746,2.0463976860046387,3.365832299095928e-06,1.5749589204788208,0.7713747024536133,0.7713747024536133,0.0,49.54830551147461,85.0,17898.064453125,-0.0,661.664306640625,1.0,283.1499938964844,285.2120056152344,290.6318664550781,291.8511047363281,293.1499938964844,293.1499938964844,283.1499938964844,17860.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113147735595703,1.0,0.0,0.0,2.073632001876831,2.073641061782837,2.869173272301851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.31103515625,0.0,307.65655517578125,1895.4371337890625,0.0,993.6109619140624,0.5289190411567688,1.0,0.0,3.0,1.0,0.0
12300540,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.9880992770195008,0.3149952888488769,0.2827295660972595,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.9146525859832764,0.2527011632919311,0.2388238161802292,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.9990000128746032,0.3413212597370147,0.2305763214826584,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.8617740869522095,0.2124153971672058,0.2009343355894088,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8174165487289429,0.1795203685760498,0.8068799376487732,285.88775634765625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4701843261719,285.8900756835937,1.0,0.3852518498897552,1.0,1.0,0.0,1.0,-2.1120927333831787,2.112089157104492,3.5835735161526827e-06,1.6260700225830078,0.7840976715087891,0.7840976715087891,0.0,55.51152420043945,88.0,18512.619140625,-0.0,737.4856567382812,1.0,283.1499938964844,285.2265930175781,290.6622009277344,291.912109375,293.1499938964844,293.1499938964844,283.1499938964844,17855.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186381578445435,1.0,0.0,0.0,2.1289737224578857,2.1289830207824707,3.024363763870497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.41455078125,0.0,328.7138977050781,1895.4371337890625,0.0,1037.4376220703125,0.5409263968467712,1.0,0.0,3.0,1.0,0.0
12300600,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.9880992770195008,0.3149952888488769,0.2827295660972595,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88751220703125,0.9146525859832764,0.2527011632919311,0.2388238161802292,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.9990000128746032,0.3413212597370147,0.2305763214826584,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.8617740869522095,0.2124153971672058,0.2009343355894088,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8174165487289429,0.1795203685760498,0.8068799376487732,285.88775634765625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4701843261719,285.8900756835937,1.0,0.3852518498897552,1.0,1.0,0.0,1.0,-2.1120927333831787,2.112089157104492,3.5835735161526827e-06,1.6260700225830078,0.7840976715087891,0.7840976715087891,0.0,55.51152420043945,88.0,18512.619140625,-0.0,737.4856567382812,1.0,283.1499938964844,285.2265930175781,290.6622009277344,291.912109375,293.1499938964844,293.1499938964844,283.1499938964844,17855.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186381578445435,1.0,0.0,0.0,2.1289737224578857,2.1289830207824707,3.024363763870497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.41455078125,0.0,328.7138977050781,1895.4371337890625,0.0,1037.4376220703125,0.5409263968467712,1.0,0.0,3.0,1.0,0.0
12300660,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.9593669772148132,0.3195759057998657,0.2868549823760986,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.8863732814788818,0.2574478685855865,0.2435467541217804,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.9804896712303162,0.3405915200710296,0.2386205494403839,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.8377552628517151,0.2166798859834671,0.2052111178636551,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.7933502793312073,0.1827945113182068,0.8228529095649719,285.9110717773437,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4735107421875,285.9116516113281,1.0,0.397483617067337,1.0,1.0,0.0,1.0,-2.1568267345428467,2.156822919845581,3.736645567187225e-06,1.6612192392349243,0.7971065640449524,0.7971065640449524,0.0,63.102630615234375,91.0,19004.2109375,-0.0,804.5067138671875,1.0,283.1499938964844,285.2297668457031,290.6952209472656,291.9790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17854.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286769509315491,1.0,0.0,0.0,2.184981346130371,2.184990882873535,3.1855822157922375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4560546875,0.0,351.07958984375,1895.4371337890625,0.0,1099.8240966796875,0.5531065464019775,1.0,0.0,3.0,1.0,0.0
12300720,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.9593669772148132,0.3195759057998657,0.2868549823760986,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.8863732814788818,0.2574478685855865,0.2435467541217804,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.9804896712303162,0.3405915200710296,0.2386205494403839,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.8377552628517151,0.2166798859834671,0.2052111178636551,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.7933502793312073,0.1827945113182068,0.8228529095649719,285.9110717773437,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4735107421875,285.9116516113281,1.0,0.397483617067337,1.0,1.0,0.0,1.0,-2.1568267345428467,2.156822919845581,3.736645567187225e-06,1.6612192392349243,0.7971065640449524,0.7971065640449524,0.0,63.102630615234375,91.0,19004.2109375,-0.0,804.5067138671875,1.0,283.1499938964844,285.2297668457031,290.6952209472656,291.9790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17854.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286769509315491,1.0,0.0,0.0,2.184981346130371,2.184990882873535,3.1855822157922375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4560546875,0.0,351.07958984375,1895.4371337890625,0.0,1099.8240966796875,0.5531065464019775,1.0,0.0,3.0,1.0,0.0
12300780,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.9368541836738586,0.3245094120502472,0.2914247810840606,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.8682754039764404,0.2621981799602508,0.2482371926307678,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.9559815526008606,0.3418085873126983,0.2392757982015609,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.8223690986633301,0.2209378629922866,0.2094440758228302,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.7769327759742737,0.1860574632883072,0.838466465473175,285.92071533203125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47509765625,285.9214782714844,1.0,0.4077984988689422,1.0,1.0,0.0,1.0,-2.19287657737732,2.1928727626800537,3.861781351588434e-06,1.6891067028045654,0.8101109266281128,0.8101109266281128,0.0,69.7347412109375,94.0,19422.66015625,-0.0,862.2781372070312,1.0,283.1499938964844,285.2232666015625,290.71649169921875,292.028564453125,293.1499938964844,293.1499938964844,283.1499938964844,17856.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638804018497467,1.0,0.0,0.0,2.2396481037139893,2.2396578788757324,3.346978587615013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.021484375,0.0,373.9541320800781,1895.4371337890625,0.0,1165.3642578125,0.5650485754013062,1.0,0.0,3.0,1.0,0.0
12300840,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.9368541836738586,0.3245094120502472,0.2914247810840606,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.8682754039764404,0.2621981799602508,0.2482371926307678,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.9559815526008606,0.3418085873126983,0.2392757982015609,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.8223690986633301,0.2209378629922866,0.2094440758228302,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.7769327759742737,0.1860574632883072,0.838466465473175,285.92071533203125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47509765625,285.9214782714844,1.0,0.4077984988689422,1.0,1.0,0.0,1.0,-2.19287657737732,2.1928727626800537,3.861781351588434e-06,1.6891067028045654,0.8101109266281128,0.8101109266281128,0.0,69.7347412109375,94.0,19422.66015625,-0.0,862.2781372070312,1.0,283.1499938964844,285.2232666015625,290.71649169921875,292.028564453125,293.1499938964844,293.1499938964844,283.1499938964844,17856.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638804018497467,1.0,0.0,0.0,2.2396481037139893,2.2396578788757324,3.346978587615013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.021484375,0.0,373.9541320800781,1895.4371337890625,0.0,1165.3642578125,0.5650485754013062,1.0,0.0,3.0,1.0,0.0
12300900,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264831542969,0.9292666912078856,0.3270187675952911,0.2937411665916443,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.8626547455787659,0.2645931541919708,0.2505752444267273,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264831542969,0.94698965549469,0.3428975939750671,0.2400042861700058,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92633056640625,0.817514181137085,0.2230816334486007,0.2115492075681686,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92626953125,0.771788477897644,0.1877103745937347,0.8462542295455933,285.9264831542969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4767761230469,285.9272766113281,1.0,0.4125061929225921,1.0,1.0,0.0,1.0,-2.211224317550659,2.2112202644348145,3.926388671970926e-06,1.7033419609069824,0.8166785836219788,0.8166785836219788,0.0,72.52112579345703,94.0,19635.662109375,-0.0,890.2090454101562,1.0,283.1499938964844,285.2209167480469,290.724609375,292.0498046875,293.1499938964844,293.1499938964844,283.1499938964844,17857.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434140801429749,1.0,0.0,0.0,2.266637325286865,2.2666473388671875,3.42813137876874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.931640625,0.0,385.629638671875,1895.4371337890625,0.0,1196.0367431640625,0.5709609985351562,1.0,0.0,3.0,1.0,0.0
12300960,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.9234407544136048,0.3295435905456543,0.2960640490055084,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.8584778308868408,0.267006367444992,0.2529178559780121,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.9397173523902892,0.3441685438156128,0.2408817261457443,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8138480186462402,0.2252396494150161,0.2136553823947906,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.7679504156112671,0.1893799901008606,0.8540605306625366,285.9327087402344,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4785461425781,285.9335632324219,1.0,0.4169991314411163,1.0,1.0,0.0,1.0,-2.229787826538086,2.2297840118408203,3.9923429540067445e-06,1.7177467346191406,0.8232924938201904,0.8232924938201904,0.0,75.04132843017578,97.0,19850.7109375,-0.0,917.771484375,1.0,283.1499938964844,285.2190856933594,290.73248291015625,292.0704345703125,293.1499938964844,293.1499938964844,283.1499938964844,17858.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477277278900146,1.0,0.0,0.0,2.29338812828064,2.293398380279541,3.5095263228868134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.9267578125,0.0,397.4563903808594,1895.4371337890625,0.0,1225.197509765625,0.576831579208374,1.0,0.0,3.0,1.0,0.0
12301020,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.9154831767082214,0.3346255421638489,0.3007190823554992,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.8530129790306091,0.2718932628631592,0.2576330006122589,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.9289820790290833,0.3470431268215179,0.2429017424583435,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.8089717626571655,0.2296040505170822,0.2178864032030105,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.762906014919281,0.1927727609872818,0.8697893023490906,285.9463806152344,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48211669921875,285.94732666015625,1.0,0.4255134165287018,1.0,1.0,0.0,1.0,-2.267443895339966,2.267439842224121,4.127938609599369e-06,1.7469717264175415,0.836668074131012,0.836668074131012,0.0,79.48966979980469,100.0,20286.0703125,-0.0,972.4225463867188,1.0,283.1499938964844,285.2167663574219,290.74957275390625,292.1125793457031,293.1499938964844,293.1499938964844,283.1499938964844,17861.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557227969169617,1.0,0.0,0.0,2.3461034297943115,2.346113920211792,3.67271894674559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.650390625,0.0,421.5157165527344,1895.4371337890625,0.0,1280.394287109375,0.5884341597557068,1.0,0.0,3.0,1.0,0.0
12301080,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.9154831767082214,0.3346255421638489,0.3007190823554992,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.8530129790306091,0.2718932628631592,0.2576330006122589,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.9289820790290833,0.3470431268215179,0.2429017424583435,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.8089717626571655,0.2296040505170822,0.2178864032030105,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.762906014919281,0.1927727609872818,0.8697893023490906,285.9463806152344,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48211669921875,285.94732666015625,1.0,0.4255134165287018,1.0,1.0,0.0,1.0,-2.267443895339966,2.267439842224121,4.127938609599369e-06,1.7469717264175415,0.836668074131012,0.836668074131012,0.0,79.48966979980469,100.0,20286.0703125,-0.0,972.4225463867188,1.0,283.1499938964844,285.2167663574219,290.74957275390625,292.1125793457031,293.1499938964844,293.1499938964844,283.1499938964844,17861.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557227969169617,1.0,0.0,0.0,2.3461034297943115,2.346113920211792,3.67271894674559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.650390625,0.0,421.5157165527344,1895.4371337890625,0.0,1280.394287109375,0.5884341597557068,1.0,0.0,3.0,1.0,0.0
12301140,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.91071754693985,0.339739054441452,0.3053827881813049,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.8500123023986816,0.2768637537956238,0.2624028325080871,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.9217202067375184,0.3501762747764587,0.2451191395521164,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.8063071370124817,0.2340357154607772,0.2221569120883941,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.7601189017295837,0.1962371319532394,0.8857294917106628,285.961669921875,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.485595703125,285.962646484375,1.0,0.4336011409759521,1.0,1.0,0.0,1.0,-2.305715799331665,2.305711507797241,4.26822680310579e-06,1.77668035030365,0.8502578735351562,0.8502578735351562,0.0,83.38542938232422,103.0,20727.8203125,-0.0,1027.2315673828125,1.0,283.1499938964844,285.2161865234375,290.76922607421875,292.1575622558594,293.1499938964844,293.1499938964844,283.1499938964844,17863.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633052229881287,1.0,0.0,0.0,2.397656202316284,2.397667169570923,3.835899633486406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.54541015625,0.0,446.0303955078125,1895.4371337890625,0.0,1334.078857421875,0.599821925163269,1.0,0.0,3.0,1.0,0.0
12301200,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.91071754693985,0.339739054441452,0.3053827881813049,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.8500123023986816,0.2768637537956238,0.2624028325080871,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.9217202067375184,0.3501762747764587,0.2451191395521164,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.8063071370124817,0.2340357154607772,0.2221569120883941,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.7601189017295837,0.1962371319532394,0.8857294917106628,285.961669921875,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.485595703125,285.962646484375,1.0,0.4336011409759521,1.0,1.0,0.0,1.0,-2.305715799331665,2.305711507797241,4.26822680310579e-06,1.77668035030365,0.8502578735351562,0.8502578735351562,0.0,83.38542938232422,103.0,20727.8203125,-0.0,1027.2315673828125,1.0,283.1499938964844,285.2161865234375,290.76922607421875,292.1575622558594,293.1499938964844,293.1499938964844,283.1499938964844,17863.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633052229881287,1.0,0.0,0.0,2.397656202316284,2.397667169570923,3.835899633486406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.54541015625,0.0,446.0303955078125,1895.4371337890625,0.0,1334.078857421875,0.599821925163269,1.0,0.0,3.0,1.0,0.0
12301260,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.9080176949501038,0.3432615399360657,0.3086723983287811,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.8483906984329224,0.2803117334842682,0.2657955288887024,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.9173723459243774,0.3523513376712799,0.2467273771762848,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.8048588037490845,0.2370840311050415,0.2251800000667572,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.7585768103599548,0.1985866576433181,0.8969623446464539,285.97344970703125,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.48638916015625,285.9744567871094,1.0,0.4392213225364685,1.0,1.0,0.0,1.0,-2.332801818847656,2.3327975273132324,4.369058387965197e-06,1.7977334260940552,0.8601839542388916,0.8601839542388916,0.0,86.06416320800781,103.0,21046.6953125,-0.0,1066.718017578125,1.0,283.1499938964844,285.2166748046875,290.78497314453125,292.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17866.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685850620269775,1.0,0.0,0.0,2.433969497680664,2.4339804649353027,3.952971212584089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.82373046875,0.0,463.8956298828125,1895.4371337890625,0.0,1372.2042236328125,0.6078653335571289,1.0,0.0,3.0,1.0,0.0
12301320,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.9067859053611756,0.3445577025413513,0.309891015291214,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8475837707519531,0.2815792858600616,0.2670538425445556,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.9155094623565674,0.3531339168548584,0.2473145872354507,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8040972352027893,0.2381922006607055,0.2262913137674331,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7577866315841675,0.1994195133447647,0.9010154008865356,285.9779663085937,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4859313964844,285.9789123535156,1.0,0.4413438439369201,1.0,1.0,0.0,1.0,-2.3426873683929443,2.3426828384399414,4.406174411997199e-06,1.805420994758606,0.8640732765197754,0.8640732765197754,0.0,87.1472396850586,106.0,21167.962890625,-0.0,1081.758056640625,1.0,283.1499938964844,285.216796875,290.7916259765625,292.2054138183594,293.1499938964844,293.1499938964844,283.1499938964844,17867.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705701947212219,1.0,0.0,0.0,2.44788670539856,2.4478976726531982,3.998305544428149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.3759765625,0.0,470.8754577636719,1895.4371337890625,0.0,1386.6927490234375,0.6109521985054016,1.0,0.0,3.0,1.0,0.0
