time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301380,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.9020466804504396,0.3489650189876556,0.314013659954071,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.8442404270172119,0.2858736217021942,0.2712986469268799,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.9085758924484252,0.3557420372962951,0.2492605596780777,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8008176684379578,0.2418969124555587,0.2299922406673431,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7544090747833252,0.2021168172359466,0.9141207337379456,285.99322509765625,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.482177734375,285.9941101074219,1.0,0.4486065506935119,1.0,1.0,0.0,1.0,-2.3752691745758057,2.3752646446228027,4.529641046246979e-06,1.83074152469635,0.8780859112739563,0.8780859112739563,0.0,91.11491394042967,109.0,21588.267578125,-0.0,1133.758544921875,1.0,283.1499938964844,285.216796875,290.8179626464844,292.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,17871.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773275136947632,1.0,0.0,0.0,2.49651837348938,2.4965298175811768,4.158750925853383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.47802734375,0.0,495.8526916503906,1895.4371337890625,0.0,1436.6273193359375,0.6217570304870605,1.0,0.0,3.0,1.0,0.0
12301440,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.9020466804504396,0.3489650189876556,0.314013659954071,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.8442404270172119,0.2858736217021942,0.2712986469268799,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.9085758924484252,0.3557420372962951,0.2492605596780777,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8008176684379578,0.2418969124555587,0.2299922406673431,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7544090747833252,0.2021168172359466,0.9141207337379456,285.99322509765625,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.482177734375,285.9941101074219,1.0,0.4486065506935119,1.0,1.0,0.0,1.0,-2.3752691745758057,2.3752646446228027,4.529641046246979e-06,1.83074152469635,0.8780859112739563,0.8780859112739563,0.0,91.11491394042967,109.0,21588.267578125,-0.0,1133.758544921875,1.0,283.1499938964844,285.216796875,290.8179626464844,292.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,17871.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773275136947632,1.0,0.0,0.0,2.49651837348938,2.4965298175811768,4.158750925853383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.47802734375,0.0,495.8526916503906,1895.4371337890625,0.0,1436.6273193359375,0.6217570304870605,1.0,0.0,3.0,1.0,0.0
12301500,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8997113704681396,0.3510748147964477,0.3159790337085724,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.8425336480140686,0.2879228293895721,0.2733149230480194,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.9052673578262328,0.3569723963737488,0.2501730918884277,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7990963459014893,0.2436397969722747,0.2317253798246383,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.7526261210441589,0.2033414542675018,0.9200515747070312,286.000732421875,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.47955322265625,286.0016174316406,1.0,0.4520590901374817,1.0,1.0,0.0,1.0,-2.3903567790985107,2.3903520107269287,4.587402145261876e-06,1.8424574136734009,0.8851662278175354,0.8851662278175354,0.0,93.09701538085938,109.0,21793.484375,-0.0,1158.871337890625,1.0,283.1499938964844,285.21685791015625,290.8326416015625,292.2825622558594,293.1499938964844,293.1499938964844,283.1499938964844,17873.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805115342140198,1.0,0.0,0.0,2.520164728164673,2.520176410675049,4.237905386617058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.23779296875,0.0,508.3306884765625,1895.4371337890625,0.0,1460.4791259765625,0.6270205974578857,1.0,0.0,3.0,1.0,0.0
12301560,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.8974698185920715,0.3531388342380523,0.3178982138633728,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.840898871421814,0.2899268269538879,0.2752817571163177,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.9021924138069152,0.3581711053848266,0.2510592937469482,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.7974247336387634,0.2453304976224899,0.2334021776914596,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.7508786916732788,0.2045050114393234,0.925673484802246,286.0083312988281,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.47662353515625,286.0092163085937,1.0,0.4554027915000915,1.0,1.0,0.0,1.0,-2.4048588275909424,2.4048540592193604,4.643271040549735e-06,1.8537132740020752,0.892298698425293,0.892298698425293,0.0,95.05233001708984,112.0,21996.822265625,-0.0,1183.4881591796875,1.0,283.1499938964844,285.21710205078125,290.8484191894531,292.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17875.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835805177688599,1.0,0.0,0.0,2.543343305587769,2.543355226516724,4.316217996347405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.22119140625,0.0,520.7760009765625,1895.4371337890625,0.0,1483.6614990234375,0.6321860551834106,1.0,0.0,3.0,1.0,0.0
12301620,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.8933649659156799,0.3571593463420868,0.3216288089752197,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.8379390835762024,0.2938375771045685,0.2791085243225097,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.8965705037117004,0.3605038225650787,0.252777636051178,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.7943453192710876,0.2485964149236679,0.2366307973861694,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02392578125,0.7476017475128174,0.2066942155361175,0.936217486858368,286.0242004394531,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4703674316406,286.025146484375,1.0,0.4618068635463714,1.0,1.0,0.0,1.0,-2.432549476623535,2.432544708251953,4.75089927931549e-06,1.8751916885375977,0.9067275524139404,0.9067275524139404,0.0,98.85770416259766,115.0,22400.578125,-0.0,1231.5440673828125,1.0,283.1499938964844,285.2184143066406,290.88311767578125,292.3677673339844,293.1499938964844,293.1499938964844,283.1499938964844,17880.560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894497871398926,1.0,0.0,0.0,2.5882439613342285,2.5882561206817627,4.4699618229060434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.99072265625,0.0,545.4954833984375,1895.4371337890625,0.0,1528.50830078125,0.6722085475921631,1.0,0.0,3.0,1.0,0.0
12301680,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.8933649659156799,0.3571593463420868,0.3216288089752197,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.8379390835762024,0.2938375771045685,0.2791085243225097,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.8965705037117004,0.3605038225650787,0.252777636051178,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.7943453192710876,0.2485964149236679,0.2366307973861694,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02392578125,0.7476017475128174,0.2066942155361175,0.936217486858368,286.0242004394531,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4703674316406,286.025146484375,1.0,0.4618068635463714,1.0,1.0,0.0,1.0,-2.432549476623535,2.432544708251953,4.75089927931549e-06,1.8751916885375977,0.9067275524139404,0.9067275524139404,0.0,98.85770416259766,115.0,22400.578125,-0.0,1231.5440673828125,1.0,283.1499938964844,285.2184143066406,290.88311767578125,292.3677673339844,293.1499938964844,293.1499938964844,283.1499938964844,17880.560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894497871398926,1.0,0.0,0.0,2.5882439613342285,2.5882561206817627,4.4699618229060434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.99072265625,0.0,545.4954833984375,1895.4371337890625,0.0,1528.50830078125,0.6722085475921631,1.0,0.0,3.0,1.0,0.0
12301740,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8893781304359436,0.3608588576316833,0.3251169621944427,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.8350982069969177,0.2975273728370666,0.2827531993389129,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8911772966384888,0.3626008033752441,0.2543631792068481,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.7913323640823364,0.2516363263130188,0.2396673560142517,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.744373619556427,0.2086465805768966,0.9457782506942748,286.0038452148437,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4621887207031,286.0045166015625,1.0,0.4678537845611572,1.0,1.0,0.0,1.0,-2.458160161972046,2.458155393600464,4.851578069064999e-06,1.895055770874024,0.920537292957306,0.920537292957306,0.0,102.60684204101562,118.0,22893.787109375,-0.0,1277.8443603515625,1.0,283.1499938964844,285.1745910644531,290.9264831542969,292.440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18908.416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962190270423889,1.0,0.0,0.0,2.7030515670776367,2.703064680099488,4.875307695328956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.9296875,0.0,618.0642700195312,1895.4371337890625,0.0,1581.04296875,0.699767529964447,1.0,0.0,3.0,1.0,0.0
12301800,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8893781304359436,0.3608588576316833,0.3251169621944427,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.8350982069969177,0.2975273728370666,0.2827531993389129,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.8911772966384888,0.3626008033752441,0.2543631792068481,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.7913323640823364,0.2516363263130188,0.2396673560142517,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.744373619556427,0.2086465805768966,0.9457782506942748,286.0038452148437,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4621887207031,286.0045166015625,1.0,0.4678537845611572,1.0,1.0,0.0,1.0,-2.458160161972046,2.458155393600464,4.851578069064999e-06,1.895055770874024,0.920537292957306,0.920537292957306,0.0,102.60684204101562,118.0,22893.787109375,-0.0,1277.8443603515625,1.0,283.1499938964844,285.1745910644531,290.9264831542969,292.440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18908.416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962190270423889,1.0,0.0,0.0,2.7030515670776367,2.703064680099488,4.875307695328956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.9296875,0.0,618.0642700195312,1895.4371337890625,0.0,1581.04296875,0.699767529964447,1.0,0.0,3.0,1.0,0.0
12301860,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.8854678869247437,0.3643234074115753,0.3283648788928985,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.8323298692703247,0.3010399043560028,0.286212146282196,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.8859530687332153,0.3645159304141998,0.2558042705059051,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.788348913192749,0.2544902861118316,0.2425117194652557,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.741162896156311,0.2103992253541946,0.9543722867965698,285.9844970703125,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4530334472656,285.98516845703125,1.0,0.4735565185546875,1.0,1.0,0.0,1.0,-2.4816932678222656,2.4816882610321045,4.945023192703957e-06,1.9132951498031616,0.9340954422950744,0.9340954422950744,0.0,106.30575561523438,121.0,23374.96875,-0.0,1322.24169921875,1.0,283.1499938964844,285.13250732421875,290.970703125,292.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,19986.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032759785652161,1.0,0.0,0.0,2.818317413330078,2.818331480026245,5.299967256178206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.4560546875,0.0,697.2677001953125,1895.4371337890625,0.0,1636.701904296875,0.7273749709129333,1.0,0.0,3.0,1.0,0.0
12301920,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.8854678869247437,0.3643234074115753,0.3283648788928985,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.8323298692703247,0.3010399043560028,0.286212146282196,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.8859530687332153,0.3645159304141998,0.2558042705059051,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.788348913192749,0.2544902861118316,0.2425117194652557,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842834472656,0.741162896156311,0.2103992253541946,0.9543722867965698,285.9844970703125,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4530334472656,285.98516845703125,1.0,0.4735565185546875,1.0,1.0,0.0,1.0,-2.4816932678222656,2.4816882610321045,4.945023192703957e-06,1.9132951498031616,0.9340954422950744,0.9340954422950744,0.0,106.30575561523438,121.0,23374.96875,-0.0,1322.24169921875,1.0,283.1499938964844,285.13250732421875,290.970703125,292.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,19986.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032759785652161,1.0,0.0,0.0,2.818317413330078,2.818331480026245,5.299967256178206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.4560546875,0.0,697.2677001953125,1895.4371337890625,0.0,1636.701904296875,0.7273749709129333,1.0,0.0,3.0,1.0,0.0
12301980,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.8818540573120117,0.3676393926143646,0.3314625918865204,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8298033475875854,0.3044391870498657,0.2895486950874328,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.881103515625,0.366328626871109,0.2571609020233154,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.7855840921401978,0.2572177648544311,0.2452218681573867,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.7381342649459839,0.2120102941989898,0.962261438369751,285.9684753417969,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4437561035156,285.96923828125,1.0,0.4789666831493377,1.0,1.0,0.0,1.0,-2.503789186477661,2.5037841796875,5.033583420299692e-06,1.9304149150848389,0.9474673867225648,0.9474673867225648,0.0,109.90332794189452,124.0,23846.302734375,0.0,1365.1617431640625,1.0,283.1499938964844,285.09454345703125,291.0154113769531,292.5860290527344,293.1499938964844,293.1499938964844,283.1499938964844,21072.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101716995239258,1.0,0.0,0.0,2.931056499481201,2.931071519851685,5.732468935093493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.8251953125,0.0,781.0595092773438,1895.4371337890625,0.0,1691.9324951171875,0.7543786764144897,1.0,0.0,3.0,1.0,0.0
12302040,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.8818540573120117,0.3676393926143646,0.3314625918865204,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8298033475875854,0.3044391870498657,0.2895486950874328,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.881103515625,0.366328626871109,0.2571609020233154,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.7855840921401978,0.2572177648544311,0.2452218681573867,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.7381342649459839,0.2120102941989898,0.962261438369751,285.9684753417969,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4437561035156,285.96923828125,1.0,0.4789666831493377,1.0,1.0,0.0,1.0,-2.503789186477661,2.5037841796875,5.033583420299692e-06,1.9304149150848389,0.9474673867225648,0.9474673867225648,0.0,109.90332794189452,124.0,23846.302734375,0.0,1365.1617431640625,1.0,283.1499938964844,285.09454345703125,291.0154113769531,292.5860290527344,293.1499938964844,293.1499938964844,283.1499938964844,21072.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101716995239258,1.0,0.0,0.0,2.931056499481201,2.931071519851685,5.732468935093493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.8251953125,0.0,781.0595092773438,1895.4371337890625,0.0,1691.9324951171875,0.7543786764144897,1.0,0.0,3.0,1.0,0.0
12302100,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.8801958560943604,0.3692449927330017,0.3329771757125854,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.8286608457565308,0.3061039745807647,0.2911890745162964,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.8788548707962036,0.3672036826610565,0.2578238248825073,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.7843186855316162,0.2585422694683075,0.2465433925390243,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95037841796875,0.7367185950279236,0.2127724438905716,0.966020166873932,285.95037841796875,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4391174316406,285.9506225585937,1.0,0.4815808534622192,1.0,1.0,0.0,1.0,-2.5144805908203125,2.514475584030152,5.076727575215045e-06,1.938700795173645,0.953941285610199,0.953941285610199,0.0,111.65575408935548,124.0,24116.267578125,0.0,1386.227783203125,1.0,283.1499938964844,285.0619506835937,291.0396728515625,292.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,22049.0546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136427760124207,1.0,0.0,0.0,3.0158731937408447,3.0158891677856445,6.069032565392263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.35302734375,0.0,849.2344970703125,1895.4371337890625,0.0,1720.037841796875,0.7451283931732178,1.0,0.0,3.0,1.0,0.0
12302160,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.8785713911056519,0.3708429336547851,0.3344510495662689,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8275488018989563,0.3077612519264221,0.2928023934364319,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.8766623735427856,0.3680787682533264,0.2584664821624756,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.7830806970596313,0.2598541975021362,0.2478360533714294,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.7353253364562988,0.2135175466537475,0.9696348309516908,285.955810546875,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4346923828125,285.9566650390625,1.0,0.4841375946998596,1.0,1.0,0.0,1.0,-2.524858236312866,2.524853229522705,5.11877988174092e-06,1.946740746498108,0.960698664188385,0.960698664188385,0.0,113.39401245117188,127.0,24310.4765625,0.0,1406.9923095703125,1.0,283.1499938964844,285.0605773925781,291.0614929199219,292.6595458984375,293.1499938964844,293.1499938964844,283.1499938964844,22159.48828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167487144470215,1.0,0.0,0.0,3.040975570678711,3.04099178314209,6.17048385720409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.41845703125,0.0,869.008056640625,1895.4371337890625,0.0,1745.3543701171875,0.7807167768478394,1.0,0.0,3.0,1.0,0.0
12302220,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.8755723834037781,0.3739493489265442,0.3373461961746216,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.8255302309989929,0.3110247850418091,0.2959937751293182,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.8725814819335938,0.3697840273380279,0.2597357928752899,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.7808089852333069,0.2624190151691437,0.2503754198551178,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.7327103614807129,0.2149432301521301,0.9766064882278442,285.9462585449219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.426025390625,285.9471435546875,1.0,0.4891137182712555,1.0,1.0,0.0,1.0,-2.5451245307922363,2.545119285583496,5.201438398216851e-06,1.9624556303024288,0.9738274216651917,0.9738274216651917,0.0,116.79511260986328,130.0,24768.912109375,0.0,1448.019287109375,1.0,283.1499938964844,285.03033447265625,291.1093139648437,292.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,23245.259765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230294942855835,1.0,0.0,0.0,3.148010969161988,3.1480283737182617,6.612501692870865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.4267578125,0.0,960.8003540039062,1895.4371337890625,0.0,1797.0191650390625,0.806376039981842,1.0,0.0,3.0,1.0,0.0
12302280,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.8755723834037781,0.3739493489265442,0.3373461961746216,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.8255302309989929,0.3110247850418091,0.2959937751293182,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.8725814819335938,0.3697840273380279,0.2597357928752899,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.7808089852333069,0.2624190151691437,0.2503754198551178,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.7327103614807129,0.2149432301521301,0.9766064882278442,285.9462585449219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.426025390625,285.9471435546875,1.0,0.4891137182712555,1.0,1.0,0.0,1.0,-2.5451245307922363,2.545119285583496,5.201438398216851e-06,1.9624556303024288,0.9738274216651917,0.9738274216651917,0.0,116.79511260986328,130.0,24768.912109375,0.0,1448.019287109375,1.0,283.1499938964844,285.03033447265625,291.1093139648437,292.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,23245.259765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230294942855835,1.0,0.0,0.0,3.148010969161988,3.1480283737182617,6.612501692870865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.4267578125,0.0,960.8003540039062,1895.4371337890625,0.0,1797.0191650390625,0.806376039981842,1.0,0.0,3.0,1.0,0.0
12302340,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.8728052973747253,0.3769659996032715,0.3401581645011902,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.8237062096595764,0.3142401576042175,0.299135684967041,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393310546875,0.8688064217567444,0.3714531064033508,0.2609774470329284,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.7787308096885681,0.2649234533309936,0.2528536021709442,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.7302554845809937,0.2163009345531463,0.9832510352134703,285.9393615722656,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4177551269531,285.9402770996094,1.0,0.4939294159412384,1.0,1.0,0.0,1.0,-2.5647318363189697,2.564726591110229,5.282094207359478e-06,1.9776822328567505,0.986885666847229,0.986885666847229,0.0,120.12566375732422,133.0,25222.37109375,0.0,1488.455078125,1.0,283.1499938964844,285.00323486328125,291.1588134765625,292.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,24331.2734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290876507759094,1.0,0.0,0.0,3.252352476119995,3.252370834350586,7.058111464175454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.8505859375,0.0,1056.3367919921875,1895.4371337890625,0.0,1847.428955078125,0.8314005136489868,1.0,0.0,3.0,1.0,0.0
12302400,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393615722656,0.8728052973747253,0.3769659996032715,0.3401581645011902,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.8237062096595764,0.3142401576042175,0.299135684967041,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393310546875,0.8688064217567444,0.3714531064033508,0.2609774470329284,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.7787308096885681,0.2649234533309936,0.2528536021709442,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.7302554845809937,0.2163009345531463,0.9832510352134703,285.9393615722656,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4177551269531,285.9402770996094,1.0,0.4939294159412384,1.0,1.0,0.0,1.0,-2.5647318363189697,2.564726591110229,5.282094207359478e-06,1.9776822328567505,0.986885666847229,0.986885666847229,0.0,120.12566375732422,133.0,25222.37109375,0.0,1488.455078125,1.0,283.1499938964844,285.00323486328125,291.1588134765625,292.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,24331.2734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290876507759094,1.0,0.0,0.0,3.252352476119995,3.252370834350586,7.058111464175454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.8505859375,0.0,1056.3367919921875,1895.4371337890625,0.0,1847.428955078125,0.8314005136489868,1.0,0.0,3.0,1.0,0.0
12302460,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.8707222938537598,0.3793074786663055,0.3423505425453186,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.8223577737808228,0.3167762458324432,0.301618218421936,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.8659684658050537,0.3727575540542602,0.2619534134864807,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309997558594,0.7771793007850647,0.2668834030628204,0.2547972798347473,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.7283815741539001,0.2173399627208709,0.9883620142936708,285.93115234375,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4113464355469,285.9320068359375,1.0,0.4976837933063507,1.0,1.0,0.0,1.0,-2.579998731613159,2.579993486404419,5.345370482245926e-06,1.9895590543746948,0.9972326755523682,0.9972326755523682,0.0,122.7524871826172,133.0,25594.576171875,0.0,1520.4771728515625,1.0,283.1499938964844,284.9779663085937,291.1999206542969,292.8742370605469,293.1499938964844,293.1499938964844,283.1499938964844,25386.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338898777961731,1.0,0.0,0.0,3.3461337089538574,3.3461530208587646,7.47101921660942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.1611328125,0.0,1147.8515625,1895.4371337890625,0.0,1887.774169921875,0.8240362405776978,1.0,0.0,3.0,1.0,0.0
12302520,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.8702173233032227,0.3798964321613312,0.3428908884525299,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.8220338821411133,0.3174128234386444,0.3022345900535583,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.8652814030647278,0.3730897307395935,0.2621949017047882,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345397949219,0.7768046855926514,0.2673738002777099,0.2552778720855713,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.7279234528541565,0.2175986021757125,0.9896118640899658,285.9347229003906,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4098815917969,285.9356689453125,1.0,0.4986097514629364,1.0,1.0,0.0,1.0,-2.5837581157684326,2.5837526321411133,5.361010153137613e-06,1.9924837350845337,0.9998955726623536,0.9998955726623536,0.0,123.40448760986328,136.0,25670.85546875,0.0,1528.4378662109375,1.0,283.1499938964844,284.9789428710937,291.20953369140625,292.888427734375,293.1499938964844,293.1499938964844,283.1499938964844,25417.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349824905395508,1.0,0.0,0.0,3.354037046432495,3.3540563583374023,7.506353085773299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.5634765625,0.0,1155.389892578125,1895.4371337890625,0.0,1897.0,0.8557940721511841,1.0,0.0,3.0,1.0,0.0
12302580,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.8677874803543091,0.3827613294124603,0.3455548882484436,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.8204951882362366,0.3205572068691253,0.3052992820739746,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8619807958602905,0.3747109472751617,0.2633950114250183,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.7750136852264404,0.2697837352752685,0.2576570510864258,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.7256974577903748,0.2188495546579361,0.9957331418991088,285.9378356933594,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40252685546875,285.93927001953125,1.0,0.5031747221946716,1.0,1.0,0.0,1.0,-2.602297782897949,2.60229229927063,5.438508196675684e-06,2.006922960281372,1.0,1.0,0.0,126.64002990722656,139.0,26090.734375,0.0,1568.0941162109375,1.0,283.1499938964844,284.9651794433594,291.2602844238281,292.9645080566406,293.1499938964844,293.1499938964844,283.1499938964844,26566.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406266331672668,1.0,0.0,0.0,3.433115243911743,3.433135509490967,7.864480835451104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.37939453125,0.0,1238.6038818359375,1895.4371337890625,0.0,1944.9224853515625,0.8747641444206238,1.0,0.0,3.0,1.0,0.0
12302640,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.8677874803543091,0.3827613294124603,0.3455548882484436,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.8204951882362366,0.3205572068691253,0.3052992820739746,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8619807958602905,0.3747109472751617,0.2633950114250183,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.7750136852264404,0.2697837352752685,0.2576570510864258,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.7256974577903748,0.2188495546579361,0.9957331418991088,285.9378356933594,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40252685546875,285.93927001953125,1.0,0.5031747221946716,1.0,1.0,0.0,1.0,-2.602297782897949,2.60229229927063,5.438508196675684e-06,2.006922960281372,1.0,1.0,0.0,126.64002990722656,139.0,26090.734375,0.0,1568.0941162109375,1.0,283.1499938964844,284.9651794433594,291.2602844238281,292.9645080566406,293.1499938964844,293.1499938964844,283.1499938964844,26566.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406266331672668,1.0,0.0,0.0,3.433115243911743,3.433135509490967,7.864480835451104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.37939453125,0.0,1238.6038818359375,1895.4371337890625,0.0,1944.9224853515625,0.8747641444206238,1.0,0.0,3.0,1.0,0.0
12302700,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.8666699528694153,0.3841758668422699,0.3468818664550781,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.8198065161705017,0.3221253454685211,0.3068327307701111,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.8604483604431152,0.3755235075950622,0.2640020251274109,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7742004990577698,0.2709799110889435,0.2588420808315277,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.7246509790420532,0.2194640189409256,0.9987558722496032,285.93280029296875,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39910888671875,285.9339294433594,1.0,0.5054244995117188,1.0,1.0,0.0,1.0,-2.611520528793335,2.611515045166016,5.477270860865247e-06,2.0141072273254395,1.0,1.0,0.0,128.23104858398438,139.0,26328.580078125,0.0,1587.93017578125,1.0,283.1499938964844,284.9490051269531,291.2867736816406,293.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,27555.513671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434272766113281,1.0,0.0,0.0,3.49645733833313,3.49647855758667,8.157363140526286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.30859375,0.0,1308.4349365234375,1895.4371337890625,0.0,1968.863037109375,0.8605213165283203,1.0,0.0,3.0,1.0,0.0
12302760,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.8655673861503601,0.3855958878993988,0.3481878936290741,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.8191328644752502,0.3237004280090332,0.3083576261997223,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461975097656,0.8589485287666321,0.3763501346111297,0.2646037340164184,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.7734028100967407,0.2721783816814422,0.2600165605545044,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.7236152291297913,0.2200778275728225,1.001726746559143,285.9461975097656,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3959350585937,285.9476928710937,1.0,0.5076524019241333,1.0,1.0,0.0,1.0,-2.620626449584961,2.6206207275390625,5.515661996469135e-06,2.021193265914917,1.0,1.0,0.0,129.81927490234375,142.0,26506.48828125,0.0,1607.7169189453125,1.0,283.1499938964844,284.9572448730469,291.3111877441406,293.0403747558594,293.1499938964844,293.1499938964844,283.1499938964844,27660.357421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459467649459839,1.0,0.0,0.0,3.503102779388428,3.503123998641968,8.188400215658476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.81640625,0.0,1315.9095458984375,1895.4371337890625,0.0,1990.48876953125,0.8919515609741211,1.0,0.0,3.0,1.0,0.0
12302820,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8634762167930603,0.3883734047412872,0.3507738411426544,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.8178849220275879,0.3268299400806427,0.311404824256897,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.856106698513031,0.3779874145984649,0.2658137083053589,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.7719094753265381,0.2745484411716461,0.2623541057109833,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.7216231226921082,0.2212775498628616,1.007595777511597,285.9555969238281,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.38983154296875,285.95703125,1.0,0.5120577812194824,1.0,1.0,0.0,1.0,-2.6387107372283936,2.638705015182495,5.592294201051118e-06,2.0352604389190674,1.0,1.0,0.0,132.96998596191406,145.0,26919.587890625,0.0,1647.3670654296875,1.0,283.1499938964844,284.9505310058594,291.3625183105469,293.11676025390625,293.1499938964844,293.1499938964844,283.1499938964844,28743.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751114547252655,1.0,0.0,0.0,3.571002721786499,3.5710246562957764,8.50890444326069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.470703125,0.0,1393.9205322265625,1895.4371337890625,0.0,2035.1011962890625,0.9086485505104064,1.0,0.0,3.0,1.0,0.0
12302880,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8634762167930603,0.3883734047412872,0.3507738411426544,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.8178849220275879,0.3268299400806427,0.311404824256897,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.856106698513031,0.3779874145984649,0.2658137083053589,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.7719094753265381,0.2745484411716461,0.2623541057109833,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.7216231226921082,0.2212775498628616,1.007595777511597,285.9555969238281,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.38983154296875,285.95703125,1.0,0.5120577812194824,1.0,1.0,0.0,1.0,-2.6387107372283936,2.638705015182495,5.592294201051118e-06,2.0352604389190674,1.0,1.0,0.0,132.96998596191406,145.0,26919.587890625,0.0,1647.3670654296875,1.0,283.1499938964844,284.9505310058594,291.3625183105469,293.11676025390625,293.1499938964844,293.1499938964844,283.1499938964844,28743.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751114547252655,1.0,0.0,0.0,3.571002721786499,3.5710246562957764,8.50890444326069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.470703125,0.0,1393.9205322265625,1895.4371337890625,0.0,2035.1011962890625,0.9086485505104064,1.0,0.0,3.0,1.0,0.0
12302940,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.861456573009491,0.3910793364048004,0.3532986640930176,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.8167033791542053,0.3299356400966644,0.3144316673278808,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.8533965349197388,0.3796086311340332,0.267014741897583,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7704851627349854,0.2768855988979339,0.2646623849868774,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7196764945983887,0.2224420458078384,1.0133143663406372,285.96533203125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.384033203125,285.9667358398437,1.0,0.5163945555686951,1.0,1.0,0.0,1.0,-2.656470775604248,2.6564652919769287,5.668081030307803e-06,2.0490825176239014,1.0,1.0,0.0,136.1117401123047,148.0,27328.623046875,0.0,1687.0013427734375,1.0,283.1499938964844,284.9444885253906,291.4136962890625,293.1929626464844,293.1499938964844,293.1499938964844,283.1499938964844,29824.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562127709388733,1.0,0.0,0.0,3.63757848739624,3.637601137161255,8.82913241184724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.052734375,0.0,1473.345703125,1895.4371337890625,0.0,2079.437255859375,0.9250214099884032,1.0,0.0,3.0,1.0,0.0
12303000,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.861456573009491,0.3910793364048004,0.3532986640930176,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.8167033791542053,0.3299356400966644,0.3144316673278808,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.8533965349197388,0.3796086311340332,0.267014741897583,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7704851627349854,0.2768855988979339,0.2646623849868774,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7196764945983887,0.2224420458078384,1.0133143663406372,285.96533203125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.384033203125,285.9667358398437,1.0,0.5163945555686951,1.0,1.0,0.0,1.0,-2.656470775604248,2.6564652919769287,5.668081030307803e-06,2.0490825176239014,1.0,1.0,0.0,136.1117401123047,148.0,27328.623046875,0.0,1687.0013427734375,1.0,283.1499938964844,284.9444885253906,291.4136962890625,293.1929626464844,293.1499938964844,293.1499938964844,283.1499938964844,29824.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562127709388733,1.0,0.0,0.0,3.63757848739624,3.637601137161255,8.82913241184724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.052734375,0.0,1473.345703125,1895.4371337890625,0.0,2079.437255859375,0.9250214099884032,1.0,0.0,3.0,1.0,0.0
12303060,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.8594796061515808,0.393707126379013,0.3557552099227905,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8155626058578491,0.3330116868019104,0.3174319863319397,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.8507862687110901,0.3812062442302704,0.2682007551193237,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.7691040635108948,0.2791850864887237,0.2669363915920257,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.7177488803863525,0.2235672026872635,1.0188623666763306,285.9751892089844,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37841796875,285.9765625,1.0,0.5206624865531921,1.0,1.0,0.0,1.0,-2.6738531589508057,2.6738474369049072,5.742763732996536e-06,2.062617063522339,1.0,1.0,0.0,139.253173828125,151.0,27732.044921875,0.0,1726.560546875,1.0,283.1499938964844,284.9388732910156,291.4640197753906,293.2681884765625,293.1499938964844,293.1499938964844,283.1499938964844,30906.365234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612562775611877,1.0,0.0,0.0,3.7029507160186768,3.702974319458008,9.149327411250852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.28955078125,0.0,1554.21630859375,1895.4371337890625,0.0,2123.600830078125,0.9410987496376038,1.0,0.0,3.0,1.0,0.0
12303120,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.8594796061515808,0.393707126379013,0.3557552099227905,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8155626058578491,0.3330116868019104,0.3174319863319397,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.8507862687110901,0.3812062442302704,0.2682007551193237,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.7691040635108948,0.2791850864887237,0.2669363915920257,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.7177488803863525,0.2235672026872635,1.0188623666763306,285.9751892089844,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37841796875,285.9765625,1.0,0.5206624865531921,1.0,1.0,0.0,1.0,-2.6738531589508057,2.6738474369049072,5.742763732996536e-06,2.062617063522339,1.0,1.0,0.0,139.253173828125,151.0,27732.044921875,0.0,1726.560546875,1.0,283.1499938964844,284.9388732910156,291.4640197753906,293.2681884765625,293.1499938964844,293.1499938964844,283.1499938964844,30906.365234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612562775611877,1.0,0.0,0.0,3.7029507160186768,3.702974319458008,9.149327411250852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.28955078125,0.0,1554.21630859375,1895.4371337890625,0.0,2123.600830078125,0.9410987496376038,1.0,0.0,3.0,1.0,0.0
12303180,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.8575317859649658,0.3962514102458954,0.3581389784812927,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.8144498467445374,0.3360537886619568,0.3204017281532287,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.8482598066329956,0.3827757835388183,0.2693683505058288,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.7677541971206665,0.2814439833164215,0.2691732048988342,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.715825617313385,0.2246509790420532,1.0242292881011963,285.9850158691406,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3729248046875,285.986328125,1.0,0.5248602628707886,1.0,1.0,0.0,1.0,-2.6908273696899414,2.690821409225464,5.816177235828945e-06,2.07583999633789,1.0,1.0,0.0,142.39700317382812,139.0,28128.384765625,0.0,1765.9896240234375,1.0,283.1499938964844,284.9335327148437,291.512939453125,293.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,31987.673828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662310004234314,1.0,0.0,0.0,3.767170906066896,3.767195224761963,9.469431461184286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.95263671875,0.0,1636.4912109375,1895.4371337890625,0.0,2167.443359375,0.956899642944336,1.0,0.0,3.0,1.0,0.0
