time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303240,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.8575317859649658,0.3962514102458954,0.3581389784812927,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.8144498467445374,0.3360537886619568,0.3204017281532287,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.8482598066329956,0.3827757835388183,0.2693683505058288,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.7677541971206665,0.2814439833164215,0.2691732048988342,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.715825617313385,0.2246509790420532,1.0242292881011963,285.9850158691406,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3729248046875,285.986328125,1.0,0.5248602628707886,1.0,1.0,0.0,1.0,-2.6908273696899414,2.690821409225464,5.816177235828945e-06,2.07583999633789,1.0,1.0,0.0,142.39700317382812,139.0,28128.384765625,0.0,1765.9896240234375,1.0,283.1499938964844,284.9335327148437,291.512939453125,293.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,31987.673828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662310004234314,1.0,0.0,0.0,3.767170906066896,3.767195224761963,9.469431461184286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.95263671875,0.0,1636.4912109375,1895.4371337890625,0.0,2167.443359375,0.956899642944336,1.0,0.0,3.0,1.0,0.0
12303300,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8599444031715393,0.3974852561950683,0.3592212796211242,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8170063495635986,0.3375579416751861,0.3217861950397491,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.8502898812294006,0.3835451304912567,0.2698806226253509,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.7701525688171387,0.2825554013252258,0.2701886892318725,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.7175971269607544,0.2251759320497512,1.0264225006103516,285.9817810058594,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.37017822265625,285.9827575683594,1.0,0.5249999165534973,1.0,1.0,0.0,1.0,-2.69826602935791,2.6982600688934326,5.848569344379939e-06,2.081669569015503,1.0,1.0,0.0,141.62557983398438,139.0,28341.94921875,0.0,1773.52294921875,1.0,283.1499938964844,284.9203796386719,291.53765869140625,293.38018798828125,293.1499938964844,293.1499938964844,283.1499938964844,32976.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687785029411316,1.0,0.0,0.0,3.824972867965698,3.824997901916504,9.76225123849872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.65576171875,0.0,1712.982177734375,1895.4371337890625,0.0,2189.9990234375,0.9412723183631896,1.0,0.0,3.0,1.0,0.0
12303360,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.8643937706947327,0.3987241685390472,0.3602303266525268,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.8213552832603455,0.3390693962574005,0.3231076896190643,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8542959690093994,0.384327232837677,0.2703465223312378,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7744016051292419,0.2836719751358032,0.2711414098739624,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7209352850914001,0.2257052809000015,1.028324842453003,285.99334716796875,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.36767578125,285.9945373535156,1.0,0.524379312992096,1.0,1.0,0.0,1.0,-2.7050580978393555,2.705052137374878,5.878185675101122e-06,2.0869739055633545,1.0,1.0,0.0,139.5090789794922,127.0,28497.1484375,0.0,1773.9183349609375,1.0,283.1499938964844,284.9272766113281,291.5598449707031,293.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,33069.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710809707641602,1.0,0.0,0.0,3.830342292785645,3.830367565155029,9.789679324967435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.82666015625,0.0,1720.2064208984375,1895.4371337890625,0.0,2210.443115234375,0.9724289178848268,1.0,0.0,3.0,1.0,0.0
12303420,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8779626488685608,0.4011506736278534,0.3621357977390289,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8339510560035706,0.3420828878879547,0.3256583511829376,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8668578267097473,0.3858856856822967,0.2712165415287018,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.7871010899543762,0.2858970165252685,0.2729527652263641,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.7309084534645081,0.2267627716064453,1.0316988229751587,286.0002746582031,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36285400390625,286.0014038085937,1.0,0.5214478969573975,1.0,1.0,0.0,1.0,-2.71769118309021,2.7176852226257324,5.933475677011302e-06,2.096842288970948,1.0,1.0,0.0,132.78073120117188,115.0,28844.7578125,0.0,1761.7025146484375,1.0,283.1499938964844,284.9203186035156,291.6040954589844,293.4787902832031,293.1499938964844,293.1499938964844,283.1499938964844,34150.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756643891334534,1.0,0.0,0.0,3.892433881759644,3.8924598693847656,1.0109641834787908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.888671875,0.0,1805.2261962890625,1895.4371337890625,0.0,2251.302001953125,0.9877066016197203,1.0,0.0,3.0,1.0,0.0
12303480,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8779626488685608,0.4011506736278534,0.3621357977390289,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8339510560035706,0.3420828878879547,0.3256583511829376,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8668578267097473,0.3858856856822967,0.2712165415287018,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.7871010899543762,0.2858970165252685,0.2729527652263641,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.7309084534645081,0.2267627716064453,1.0316988229751587,286.0002746582031,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36285400390625,286.0014038085937,1.0,0.5214478969573975,1.0,1.0,0.0,1.0,-2.71769118309021,2.7176852226257324,5.933475677011302e-06,2.096842288970948,1.0,1.0,0.0,132.78073120117188,115.0,28844.7578125,0.0,1761.7025146484375,1.0,283.1499938964844,284.9203186035156,291.6040954589844,293.4787902832031,293.1499938964844,293.1499938964844,283.1499938964844,34150.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756643891334534,1.0,0.0,0.0,3.892433881759644,3.8924598693847656,1.0109641834787908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.888671875,0.0,1805.2261962890625,1895.4371337890625,0.0,2251.302001953125,0.9877066016197203,1.0,0.0,3.0,1.0,0.0
12303540,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8972899913787842,0.4035216569900512,0.3639149665832519,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.8516603112220764,0.3450912237167358,0.328121930360794,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8851540088653564,0.3874464333057403,0.2720278203487396,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.8048539757728577,0.2881183922290802,0.2746779918670654,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.7450610399246216,0.2278264164924621,1.0347048044204712,286.00634765625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3583374023437,286.00738525390625,1.0,0.5170413255691528,1.0,1.0,0.0,1.0,-2.7294511795043945,2.729445219039917,5.985179541312391e-06,2.106029748916626,1.0,1.0,0.0,123.90074920654295,103.0,29176.728515625,0.0,1738.02783203125,1.0,283.1499938964844,284.9130859375,291.6458435058594,293.54168701171875,293.1499938964844,293.1499938964844,283.04998779296875,35231.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799736857414246,1.0,0.0,0.0,3.95356822013855,3.953595161437988,1.0429698704683688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.16259765625,0.0,1891.627685546875,1895.4371337890625,0.0,2289.904052734375,0.992742121219635,1.0,0.0,3.0,1.0,0.0
12303600,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8972899913787842,0.4035216569900512,0.3639149665832519,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.8516603112220764,0.3450912237167358,0.328121930360794,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8851540088653564,0.3874464333057403,0.2720278203487396,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00616455078125,0.8048539757728577,0.2881183922290802,0.2746779918670654,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.7450610399246216,0.2278264164924621,1.0347048044204712,286.00634765625,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3583374023437,286.00738525390625,1.0,0.5170413255691528,1.0,1.0,0.0,1.0,-2.7294511795043945,2.729445219039917,5.985179541312391e-06,2.106029748916626,1.0,1.0,0.0,123.90074920654295,103.0,29176.728515625,0.0,1738.02783203125,1.0,283.1499938964844,284.9130859375,291.6458435058594,293.54168701171875,293.1499938964844,293.1499938964844,283.04998779296875,35231.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799736857414246,1.0,0.0,0.0,3.95356822013855,3.953595161437988,1.0429698704683688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.16259765625,0.0,1891.627685546875,1895.4371337890625,0.0,2289.904052734375,0.992742121219635,1.0,0.0,3.0,1.0,0.0
12303660,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.9198073148727416,0.4052164852619171,0.3652228713035583,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.8718140721321106,0.3475183844566345,0.3301326930522918,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.9057410359382628,0.3885439038276672,0.2726046442985534,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.823179304599762,0.289885401725769,0.2760578393936157,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.7612936496734619,0.2286148518323898,1.036818027496338,285.9405212402344,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3517150878906,285.9406433105469,1.0,0.5123714804649353,1.0,1.0,0.0,1.0,-2.7383337020874023,2.738327741622925,6.024461072229315e-06,2.113007068634033,1.0,1.0,0.0,115.16505432128906,103.0,29654.1328125,0.0,1710.5230712890625,1.0,283.0531005859375,284.82830810546875,291.7003479003906,293.6407165527344,293.1499938964844,293.1499938964844,283.04998779296875,35956.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883780002593994,1.0,0.0,0.0,3.994051933288574,3.99407958984375,1.064438833964232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.44482421875,0.0,1950.3348388671875,1895.4371337890625,0.0,2365.677490234375,0.9826861023902892,1.0,0.0,3.0,1.0,0.0
12303720,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.923416256904602,0.405435174703598,0.3653669059276581,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.8748976588249207,0.3478393256664276,0.3303838968276977,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.908994734287262,0.3886822462081909,0.2726623117923736,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.8258240222930908,0.2901169657707214,0.2762258350849151,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.763792872428894,0.2287138849496841,1.037025809288025,285.9410705566406,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3507385253906,285.9414978027344,1.0,0.5116847157478333,1.0,1.0,0.0,1.0,-2.7393298149108887,2.739323616027832,6.028869847796159e-06,2.1137874126434326,1.0,1.0,0.0,113.94064331054688,91.0,29683.80859375,0.0,1706.2835693359375,1.0,283.0519104003906,284.828125,291.70220947265625,293.6425476074219,293.1499938964844,293.1499938964844,282.75,35966.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890235185623169,1.0,0.0,0.0,3.994588613510132,3.994616031646729,1.0647248700479397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.83544921875,0.0,1951.1209716796875,1895.4371337890625,0.0,2371.522705078125,0.9828007817268372,1.0,0.0,3.0,1.0,0.0
12303780,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.9550663828849792,0.4061483144760132,0.3659302890300751,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.9029120802879332,0.34980508685112,0.3320497274398803,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.9400591254234314,0.3889420330524444,0.2727464735507965,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.8497540354728699,0.291433572769165,0.2772555351257324,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.7867021560668945,0.2290257215499878,1.0372921228408811,285.7291259765625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3342590332031,285.7283020019531,1.0,0.5054550766944885,1.0,1.0,0.0,1.0,-2.743674993515014,2.743669033050537,6.048363502486609e-06,2.117305517196656,1.0,1.0,0.0,103.81671142578124,79.0,30535.74609375,0.0,1665.3758544921875,1.0,282.75567626953125,284.5838928222656,291.77056884765625,293.7938842773437,293.1499938964844,293.1499938964844,282.45001220703125,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071181774139404,1.0,0.0,0.0,3.996229410171509,3.9962568283081055,1.065599690264207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.4970703125,0.0,1953.526123046875,1895.4371337890625,0.0,2536.680419921875,0.9831518530845642,1.0,0.0,3.0,1.0,0.0
12303840,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.9550663828849792,0.4061483144760132,0.3659302890300751,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.9029120802879332,0.34980508685112,0.3320497274398803,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.9400591254234314,0.3889420330524444,0.2727464735507965,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.8497540354728699,0.291433572769165,0.2772555351257324,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.7867021560668945,0.2290257215499878,1.0372921228408811,285.7291259765625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3342590332031,285.7283020019531,1.0,0.5054550766944885,1.0,1.0,0.0,1.0,-2.743674993515014,2.743669033050537,6.048363502486609e-06,2.117305517196656,1.0,1.0,0.0,103.81671142578124,79.0,30535.74609375,0.0,1665.3758544921875,1.0,282.75567626953125,284.5838928222656,291.77056884765625,293.7938842773437,293.1499938964844,293.1499938964844,282.45001220703125,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071181774139404,1.0,0.0,0.0,3.996229410171509,3.9962568283081055,1.065599690264207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.4970703125,0.0,1953.526123046875,1895.4371337890625,0.0,2536.680419921875,0.9831518530845642,1.0,0.0,3.0,1.0,0.0
12303900,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.9712233543395996,0.4061390459537506,0.3658857047557831,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.9201322197914124,0.3505130708217621,0.3326278924942016,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55718994140625,0.9571199417114258,0.3887450397014618,0.2725617885589599,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5591125488281,0.8638513684272766,0.2918451726436615,0.2775419354438782,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.7998955249786377,0.228961557149887,1.0364620685577393,285.5569152832031,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.32379150390625,285.5464172363281,1.0,0.5019928812980652,1.0,1.0,0.0,1.0,-2.7434442043304443,2.743438243865967,6.047470378689468e-06,2.1171858310699463,1.0,1.0,0.0,98.73709869384766,79.0,31235.0703125,0.0,1641.2755126953125,1.0,282.4927673339844,284.3782653808594,291.8163757324219,293.942626953125,293.1499938964844,293.1499938964844,282.45001220703125,35998.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183338046073914,1.0,0.0,0.0,3.996377944946289,3.9964053630828857,1.0656789299900993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.94873046875,0.0,1953.7440185546875,1895.4371337890625,0.0,2640.139892578125,0.9831836223602296,1.0,0.0,3.0,1.0,0.0
12303960,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.9864813089370728,0.4059188663959503,0.3655301928520202,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060119628906,0.9395995140075684,0.3510503768920898,0.3329780399799347,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.973810374736786,0.3883525729179382,0.272173672914505,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.8794565200805664,0.2921008765697479,0.2776273488998413,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.8137741684913635,0.2287538051605224,1.0348029136657717,285.50592041015625,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.3119201660156,285.5048522949219,1.0,0.4982759654521942,1.0,1.0,0.0,1.0,-2.741082668304444,2.7410764694213867,6.037161256244872e-06,2.115409135818481,1.0,1.0,0.0,93.73356628417967,82.0,31314.197265625,0.0,1614.4432373046875,1.0,282.4556884765625,284.3305358886719,291.7950744628906,293.8764343261719,293.1499938964844,293.1499938964844,282.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226872682571411,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657066695785034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.46435546875,0.0,1953.8203125,1895.4371337890625,0.0,2680.483154296875,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
12304020,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.9989520311355592,0.405252993106842,0.3646947741508484,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.9582726955413818,0.351903349161148,0.3336878716945648,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.9877747893333436,0.387357622385025,0.2714125514030456,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.8951901197433472,0.2924019992351532,0.2778142392635345,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8261474967002869,0.2281329035758972,1.0315560102462769,285.3074951171875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2887268066406,285.3065490722656,1.0,0.4949532449245453,1.0,1.0,0.0,1.0,-2.7363412380218506,2.736335277557373,6.016378392814659e-06,2.1117897033691406,1.0,1.0,0.0,89.2784423828125,100.0,32270.22265625,0.0,1586.7928466796875,1.0,282.1557922363281,284.08770751953125,291.81268310546875,293.9501647949219,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835274875164032,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.314453125,0.0,1953.856201171875,1895.4371337890625,0.0,2797.60205078125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12304080,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.9989520311355592,0.405252993106842,0.3646947741508484,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.9582726955413818,0.351903349161148,0.3336878716945648,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.9877747893333436,0.387357622385025,0.2714125514030456,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.8951901197433472,0.2924019992351532,0.2778142392635345,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8261474967002869,0.2281329035758972,1.0315560102462769,285.3074951171875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2887268066406,285.3065490722656,1.0,0.4949532449245453,1.0,1.0,0.0,1.0,-2.7363412380218506,2.736335277557373,6.016378392814659e-06,2.1117897033691406,1.0,1.0,0.0,89.2784423828125,100.0,32270.22265625,0.0,1586.7928466796875,1.0,282.1557922363281,284.08770751953125,291.81268310546875,293.9501647949219,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835274875164032,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.314453125,0.0,1953.856201171875,1895.4371337890625,0.0,2797.60205078125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12304140,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9835980534553528,0.4042344987392425,0.36421799659729,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9387857913970948,0.352467268705368,0.3344838619232178,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.9700448513031006,0.3860906064510345,0.2707264721393585,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8779463171958923,0.2924326956272125,0.2781035006046295,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8104674220085144,0.2272557616233825,1.0288453102111816,285.112060546875,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2657165527344,285.1111145019531,1.0,0.4982034862041473,1.0,1.0,0.0,1.0,-2.732994079589844,2.732988119125366,6.001620022288989e-06,2.1091837882995605,1.0,1.0,0.0,94.04238891601562,118.0,33249.0234375,0.0,1604.179443359375,1.0,281.85577392578125,283.84619140625,291.834228515625,294.03033447265625,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471089005470276,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.4091796875,0.0,1953.860595703125,1895.4371337890625,0.0,2908.199462890625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12304200,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9835980534553528,0.4042344987392425,0.36421799659729,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9387857913970948,0.352467268705368,0.3344838619232178,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.9700448513031006,0.3860906064510345,0.2707264721393585,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8779463171958923,0.2924326956272125,0.2781035006046295,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8104674220085144,0.2272557616233825,1.0288453102111816,285.112060546875,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2657165527344,285.1111145019531,1.0,0.4982034862041473,1.0,1.0,0.0,1.0,-2.732994079589844,2.732988119125366,6.001620022288989e-06,2.1091837882995605,1.0,1.0,0.0,94.04238891601562,118.0,33249.0234375,0.0,1604.179443359375,1.0,281.85577392578125,283.84619140625,291.834228515625,294.03033447265625,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471089005470276,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.4091796875,0.0,1953.860595703125,1895.4371337890625,0.0,2908.199462890625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12304260,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9485878944396972,0.4028012454509735,0.3634311556816101,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9022035598754884,0.3527208566665649,0.3352177143096924,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.932150423526764,0.3845255076885223,0.2700031697750091,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8476196527481079,0.2921774089336395,0.2783524394035339,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7806236743927002,0.2261165529489517,1.0260405540466309,284.9178161621094,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2426452636719,284.91680908203125,1.0,0.5049335956573486,1.0,1.0,0.0,1.0,-2.7289836406707764,2.728977680206299,5.984069503028877e-06,2.106112480163574,0.9991623163223268,0.9991623163223268,0.0,104.5804214477539,136.0,34262.28515625,0.0,1647.4320068359375,1.0,281.5557861328125,283.6075744628906,291.8550109863281,294.1125183105469,293.1499938964844,293.1499938964844,281.25,36006.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858936071395874,1.0,0.0,0.0,3.994933843612671,3.994961261749268,1.0649089290382108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.57861328125,0.0,1951.90478515625,1895.4371337890625,0.0,3019.02685546875,0.9828271865844728,1.0,0.0,3.0,1.0,0.0
12304320,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9485878944396972,0.4028012454509735,0.3634311556816101,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9022035598754884,0.3527208566665649,0.3352177143096924,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.932150423526764,0.3845255076885223,0.2700031697750091,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8476196527481079,0.2921774089336395,0.2783524394035339,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7806236743927002,0.2261165529489517,1.0260405540466309,284.9178161621094,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2426452636719,284.91680908203125,1.0,0.5049335956573486,1.0,1.0,0.0,1.0,-2.7289836406707764,2.728977680206299,5.984069503028877e-06,2.106112480163574,0.9991623163223268,0.9991623163223268,0.0,104.5804214477539,136.0,34262.28515625,0.0,1647.4320068359375,1.0,281.5557861328125,283.6075744628906,291.8550109863281,294.1125183105469,293.1499938964844,293.1499938964844,281.25,36006.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858936071395874,1.0,0.0,0.0,3.994933843612671,3.994961261749268,1.0649089290382108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.57861328125,0.0,1951.90478515625,1895.4371337890625,0.0,3019.02685546875,0.9828271865844728,1.0,0.0,3.0,1.0,0.0
12304380,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.907516062259674,0.4010037779808044,0.3624407052993774,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.868602454662323,0.3527048826217651,0.3358211517333984,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.8931227326393127,0.3827106058597564,0.2691961526870727,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.8182218670845032,0.2916763126850128,0.2784929573535919,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.7510367631912231,0.2247591763734817,1.022835612297058,284.7279968261719,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2200927734375,284.7269592285156,1.0,0.5136100649833679,1.0,1.0,0.0,1.0,-2.723867416381836,2.7238614559173584,5.961665010545403e-06,2.102169752120972,0.994594395160675,0.994594395160675,0.0,118.4470443725586,154.0,35324.1953125,0.0,1704.380859375,1.0,281.2558288574219,283.3764343261719,291.87335205078125,294.1967468261719,293.1499938964844,293.1499938964844,280.95001220703125,36028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712729811668396,1.0,0.0,0.0,3.984900712966919,3.984928131103516,1.0595666708468343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.97119140625,0.0,1938.888671875,1895.4371337890625,0.0,3134.751708984375,0.9804788827896118,1.0,0.0,3.0,1.0,0.0
12304440,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.907516062259674,0.4010037779808044,0.3624407052993774,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.868602454662323,0.3527048826217651,0.3358211517333984,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.8931227326393127,0.3827106058597564,0.2691961526870727,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.8182218670845032,0.2916763126850128,0.2784929573535919,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.7510367631912231,0.2247591763734817,1.022835612297058,284.7279968261719,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2200927734375,284.7269592285156,1.0,0.5136100649833679,1.0,1.0,0.0,1.0,-2.723867416381836,2.7238614559173584,5.961665010545403e-06,2.102169752120972,0.994594395160675,0.994594395160675,0.0,118.4470443725586,154.0,35324.1953125,0.0,1704.380859375,1.0,281.2558288574219,283.3764343261719,291.87335205078125,294.1967468261719,293.1499938964844,293.1499938964844,280.95001220703125,36028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712729811668396,1.0,0.0,0.0,3.984900712966919,3.984928131103516,1.0595666708468343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.97119140625,0.0,1938.888671875,1895.4371337890625,0.0,3134.751708984375,0.9804788827896118,1.0,0.0,3.0,1.0,0.0
12304500,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812683105469,0.8904795050621033,0.3999627530574798,0.3618968427181244,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819091796875,0.8537028431892395,0.3526126146316528,0.3360976874828338,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5815124511719,0.8765715956687927,0.3817287087440491,0.2687861919403076,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58306884765625,0.8041220307350159,0.2913503646850586,0.2785410284996032,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.738138735294342,0.2240204215049743,1.0211604833602903,284.58123779296875,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.20928955078125,284.5721740722656,1.0,0.5183770656585693,1.0,1.0,0.0,1.0,-2.721098661422729,2.721092700958252,5.949543719907524e-06,2.1000289916992188,0.9907169342041016,0.9907169342041016,0.0,126.14518737792967,154.0,36262.11328125,0.0,1736.0087890625,1.0,280.9931030273437,283.18804931640625,291.9079895019531,294.3388977050781,293.1499938964844,293.1499938964844,280.95001220703125,36045.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801970481872559,1.0,0.0,0.0,3.977095365524292,3.9771225452423096,1.0554199434409384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.919921875,0.0,1928.8096923828125,1895.4371337890625,0.0,3218.42724609375,0.97856605052948,1.0,0.0,3.0,1.0,0.0
12304560,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368347167969,0.8745018839836121,0.3987821340560913,0.361160010099411,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368957519531,0.8400041460990906,0.352430909872055,0.3362623453140259,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368347167969,0.8611671328544617,0.38066166639328,0.2682841420173645,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370483398437,0.7901145815849304,0.2909450829029083,0.2784959673881531,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.7261476516723633,0.2232166528701782,1.0191595554351809,284.53680419921875,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1978454589844,284.5357666015625,1.0,0.5232864022254944,1.0,1.0,0.0,1.0,-2.7173497676849365,2.717343807220459,5.933146894676611e-06,2.0971291065216064,0.987470805644989,0.987470805644989,0.0,134.3129425048828,157.0,36327.1015625,0.0,1768.2786865234375,1.0,280.9557800292969,283.14605712890625,291.8844299316406,294.2718505859375,293.1499938964844,293.1499938964844,280.6499938964844,36048.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837131261825562,1.0,0.0,0.0,3.967430591583252,3.9674577713012695,1.0502966460990135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.79345703125,0.0,1916.229736328125,1895.4371337890625,0.0,3251.367919921875,0.9764464497566224,1.0,0.0,3.0,1.0,0.0
12304620,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.8551241755485535,0.3962246179580688,0.3593722283840179,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8238204121589661,0.3519201576709747,0.3362851738929748,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434143066406,0.8427274227142334,0.3784215450286865,0.2670920193195343,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436279296875,0.7730960845947266,0.2900088727474212,0.2781093418598175,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34393310546875,0.7105585932731628,0.2215137779712677,1.013837456703186,284.3433837890625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1765441894531,284.3421325683594,1.0,0.5287985801696777,1.0,1.0,0.0,1.0,-2.706940174102783,2.7069342136383057,5.887760380574036e-06,2.089087724685669,0.9777565002441406,0.9777565002441406,0.0,145.31558227539062,145.0,37239.4765625,0.0,1803.5140380859373,1.0,280.6560363769531,282.9159851074219,291.88677978515625,294.3337707519531,293.1499938964844,293.1499938964844,280.3500061035156,36071.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956285119056702,1.0,0.0,0.0,3.9417879581451416,3.941815137863159,1.0367638196839837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.7021484375,0.0,1883.2498779296875,1895.4371337890625,0.0,3362.802734375,0.9705592393875122,1.0,0.0,3.0,1.0,0.0
12304680,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.8551241755485535,0.3962246179580688,0.3593722283840179,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8238204121589661,0.3519201576709747,0.3362851738929748,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434143066406,0.8427274227142334,0.3784215450286865,0.2670920193195343,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436279296875,0.7730960845947266,0.2900088727474212,0.2781093418598175,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34393310546875,0.7105585932731628,0.2215137779712677,1.013837456703186,284.3433837890625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1765441894531,284.3421325683594,1.0,0.5287985801696777,1.0,1.0,0.0,1.0,-2.706940174102783,2.7069342136383057,5.887760380574036e-06,2.089087724685669,0.9777565002441406,0.9777565002441406,0.0,145.31558227539062,145.0,37239.4765625,0.0,1803.5140380859373,1.0,280.6560363769531,282.9159851074219,291.88677978515625,294.3337707519531,293.1499938964844,293.1499938964844,280.3500061035156,36071.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956285119056702,1.0,0.0,0.0,3.9417879581451416,3.941815137863159,1.0367638196839837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.7021484375,0.0,1883.2498779296875,1895.4371337890625,0.0,3362.802734375,0.9705592393875122,1.0,0.0,3.0,1.0,0.0
12304740,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1464538574219,0.8501150012016296,0.3934477567672729,0.3570246696472168,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14654541015625,0.8204544186592102,0.3512307703495025,0.3357668817043304,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.146484375,0.8381055593490601,0.376042902469635,0.2655296325683594,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.146728515625,0.7692533135414124,0.2889304161071777,0.2772143185138702,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470642089844,0.7058600187301636,0.2197155207395553,1.006305694580078,284.1464538574219,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1570739746094,284.1449890136719,1.0,0.5274918675422668,1.0,1.0,0.0,1.0,-2.6914970874786377,2.69149112701416,5.820684691570932e-06,2.07712721824646,0.965395987033844,0.965395987033844,0.0,147.030517578125,133.0,38040.69921875,0.0,1788.22509765625,1.0,280.3562316894531,282.68560791015625,291.88116455078125,294.3812561035156,293.1499938964844,293.1499938964844,280.04998779296875,36097.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066266417503356,1.0,0.0,0.0,3.906638383865357,3.906665086746216,1.018356215354288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.11572265625,0.0,1838.6580810546875,1895.4371337890625,0.0,3465.271484375,0.9625160694122314,1.0,0.0,3.0,1.0,0.0
12304800,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1464538574219,0.8501150012016296,0.3934477567672729,0.3570246696472168,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14654541015625,0.8204544186592102,0.3512307703495025,0.3357668817043304,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.146484375,0.8381055593490601,0.376042902469635,0.2655296325683594,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.146728515625,0.7692533135414124,0.2889304161071777,0.2772143185138702,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470642089844,0.7058600187301636,0.2197155207395553,1.006305694580078,284.1464538574219,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1570739746094,284.1449890136719,1.0,0.5274918675422668,1.0,1.0,0.0,1.0,-2.6914970874786377,2.69149112701416,5.820684691570932e-06,2.07712721824646,0.965395987033844,0.965395987033844,0.0,147.030517578125,133.0,38040.69921875,0.0,1788.22509765625,1.0,280.3562316894531,282.68560791015625,291.88116455078125,294.3812561035156,293.1499938964844,293.1499938964844,280.04998779296875,36097.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066266417503356,1.0,0.0,0.0,3.906638383865357,3.906665086746216,1.018356215354288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.11572265625,0.0,1838.6580810546875,1895.4371337890625,0.0,3465.271484375,0.9625160694122314,1.0,0.0,3.0,1.0,0.0
12304860,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.8524497151374817,0.3906260430812835,0.3544381558895111,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.8238652944564819,0.3504383563995361,0.3349394202232361,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8405517339706421,0.3736605644226074,0.2638102173805237,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494934082031,0.7722579836845398,0.2878031730651855,0.2760594487190246,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.7076878547668457,0.2179487198591232,0.9978879690170288,283.9491577148437,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1403503417969,283.9474182128906,1.0,0.522667646408081,1.0,1.0,0.0,1.0,-2.673827171325684,2.673821210861206,5.744299869547831e-06,2.063390016555786,0.9509304165840148,0.9509304165840148,0.0,143.32162475585938,133.0,38833.671875,0.0,1745.0447998046875,1.0,280.0575866699219,282.463134765625,291.8741455078125,294.4272766113281,293.1499938964844,293.1499938964844,280.04998779296875,36128.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166043400764464,1.0,0.0,0.0,3.8621881008148193,3.862214326858521,9.953140533980331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.5576171875,0.0,1783.32080078125,1895.4371337890625,0.0,3557.78857421875,0.9523646831512452,1.0,0.0,3.0,1.0,0.0
12304920,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.8526507019996643,0.3905180692672729,0.3543236255645752,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478454589844,0.824103593826294,0.3504101932048797,0.3348986804485321,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477844238281,0.8407540917396545,0.3735687136650085,0.2637343108654022,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.7724813222885132,0.2877605259418487,0.2760059535503387,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483642578125,0.7078564763069153,0.217879056930542,0.9975170493125916,283.94775390625,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1397399902344,283.9462585449219,1.0,0.5224121809005737,1.0,1.0,0.0,1.0,-2.673039197921753,2.6730334758758545,5.740899723605253e-06,2.062774896621704,0.9503774642944336,0.9503774642944336,0.0,143.0917205810547,121.0,38823.1640625,0.0,1742.8375244140625,1.0,280.0564880371094,282.4621887207031,291.870849609375,294.4208374023437,293.1499938964844,293.1499938964844,279.75,36128.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165964126586914,1.0,0.0,0.0,3.860273122787476,3.8602993488311768,9.943272516466095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4111328125,0.0,1780.95263671875,1895.4371337890625,0.0,3557.715576171875,0.9519354104995728,1.0,0.0,3.0,1.0,0.0
12304980,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7510986328125,0.8599955439567566,0.3874564170837402,0.351382166147232,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7511901855469,0.8321536183357239,0.3494732975959778,0.3337941765785217,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7511291503906,0.8480515480041504,0.3710128366947174,0.2617883086204529,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513732910156,0.7802448272705078,0.2865139842033386,0.2745987474918365,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.751708984375,0.7139092087745667,0.2160218805074691,0.9880332946777344,283.7510986328125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1243896484375,283.7496643066406,1.0,0.5150260925292969,1.0,1.0,0.0,1.0,-2.65275239944458,2.6527469158172607,5.653806965710828e-06,2.046981811523437,0.9327541589736938,0.9327541589736938,0.0,135.96337890625,109.0,39541.8203125,0.0,1680.945068359375,1.0,279.7568359375,282.2451477050781,291.8586730957031,294.4546203613281,293.1499938964844,293.1499938964844,279.45001220703125,36165.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256666898727416,1.0,0.0,0.0,3.8007054328918457,3.8007309436798096,9.638772553444142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.38232421875,0.0,1708.676513671875,1895.4371337890625,0.0,3641.359375,0.9383798241615297,1.0,0.0,3.0,1.0,0.0
12305040,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7510986328125,0.8599955439567566,0.3874564170837402,0.351382166147232,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7511901855469,0.8321536183357239,0.3494732975959778,0.3337941765785217,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7511291503906,0.8480515480041504,0.3710128366947174,0.2617883086204529,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513732910156,0.7802448272705078,0.2865139842033386,0.2745987474918365,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.751708984375,0.7139092087745667,0.2160218805074691,0.9880332946777344,283.7510986328125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1243896484375,283.7496643066406,1.0,0.5150260925292969,1.0,1.0,0.0,1.0,-2.65275239944458,2.6527469158172607,5.653806965710828e-06,2.046981811523437,0.9327541589736938,0.9327541589736938,0.0,135.96337890625,109.0,39541.8203125,0.0,1680.945068359375,1.0,279.7568359375,282.2451477050781,291.8586730957031,294.4546203613281,293.1499938964844,293.1499938964844,279.45001220703125,36165.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256666898727416,1.0,0.0,0.0,3.8007054328918457,3.8007309436798096,9.638772553444142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.38232421875,0.0,1708.676513671875,1895.4371337890625,0.0,3641.359375,0.9383798241615297,1.0,0.0,3.0,1.0,0.0
