time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305100,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.60662841796875,0.8653063774108887,0.3859100043773651,0.3498978018760681,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.607177734375,0.8376452922821045,0.3489818871021271,0.3332074582576751,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068420410156,0.8532817959785461,0.3697285950183868,0.2608053684234619,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6084289550781,0.7856374382972717,0.2858799397945404,0.2738680839538574,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.61083984375,0.718071460723877,0.2151014059782028,0.9832239151000975,283.6065673828125,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1173095703125,283.5967102050781,1.0,0.5107677578926086,1.0,1.0,0.0,1.0,-2.642425775527954,2.642420053482056,5.609708750853315e-06,2.038933038711548,0.9224066138267516,0.9224066138267516,0.0,131.60646057128906,109.0,40304.7421875,0.0,1646.4940185546875,1.0,279.49774169921875,282.0726928710937,291.8770751953125,294.5702209472656,293.1499938964844,293.1499938964844,279.45001220703125,36195.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322587847709656,1.0,0.0,0.0,3.7653307914733887,3.765356063842773,9.46018360536982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.5185546875,0.0,1666.8133544921875,1895.4371337890625,0.0,3701.82763671875,0.9301980137825012,1.0,0.0,3.0,1.0,0.0
12305160,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5592346191406,0.8713425993919373,0.3843107223510742,0.3482822477817535,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5592956542969,0.8438342809677124,0.3484362065792084,0.3325200974941253,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.55926513671875,0.8592450022697449,0.368394672870636,0.2597427368164062,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5594482421875,0.7917033433914185,0.2852045595645904,0.2730574309825897,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.55975341796875,0.7226657271385193,0.2141569852828979,0.978160560131073,283.5592346191406,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1096496582031,283.5580139160156,1.0,0.5062068104743958,1.0,1.0,0.0,1.0,-2.631323337554932,2.6313178539276123,5.562501883105142e-06,2.0302846431732178,0.9126104712486268,0.9126104712486268,0.0,126.98252868652344,97.0,40173.30078125,0.0,1610.0059814453125,1.0,279.457275390625,282.0357971191406,291.8443603515625,294.481201171875,293.1499938964844,293.1499938964844,279.1499938964844,36207.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338284730911256,1.0,0.0,0.0,3.725685358047485,3.725710153579712,9.262018352274026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.51708984375,0.0,1620.599853515625,1895.4371337890625,0.0,3716.182373046875,0.921359658241272,1.0,0.0,3.0,1.0,0.0
12305220,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3751525878906,0.8867348432540894,0.3811358213424682,0.3451090455055237,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.37518310546875,0.8593831658363342,0.3473165333271026,0.3311209380626678,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3751525878906,0.8744439482688904,0.3657356202602386,0.2576327919960022,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.37530517578125,0.8066816926002502,0.2838470041751861,0.2714243233203888,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3755798339844,0.7339988946914673,0.2122981250286102,0.9680960178375244,283.3751220703125,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.0960998535156,283.3742370605469,1.0,0.4964655041694641,1.0,1.0,0.0,1.0,-2.6092379093170166,2.6092324256896973,5.469150437420467e-06,2.0130624771118164,0.8900715708732605,0.8900715708732605,0.0,116.92162322998048,85.0,40712.0859375,0.0,1534.43994140625,1.0,279.1579284667969,281.8372497558594,291.8277282714844,294.5000305175781,293.1499938964844,293.1499938964844,279.45001220703125,36255.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941045343875885,1.0,0.0,0.0,3.632824659347534,3.632848501205444,8.80607103681541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.671875,0.0,1516.0499267578125,1895.4371337890625,0.0,3781.945556640625,0.9003723859786987,1.0,0.0,3.0,1.0,0.0
12305280,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3751525878906,0.8867348432540894,0.3811358213424682,0.3451090455055237,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.37518310546875,0.8593831658363342,0.3473165333271026,0.3311209380626678,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3751525878906,0.8744439482688904,0.3657356202602386,0.2576327919960022,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.37530517578125,0.8066816926002502,0.2838470041751861,0.2714243233203888,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3755798339844,0.7339988946914673,0.2122981250286102,0.9680960178375244,283.3751220703125,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.0960998535156,283.3742370605469,1.0,0.4964655041694641,1.0,1.0,0.0,1.0,-2.6092379093170166,2.6092324256896973,5.469150437420467e-06,2.0130624771118164,0.8900715708732605,0.8900715708732605,0.0,116.92162322998048,85.0,40712.0859375,0.0,1534.43994140625,1.0,279.1579284667969,281.8372497558594,291.8277282714844,294.5000305175781,293.1499938964844,293.1499938964844,279.45001220703125,36255.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941045343875885,1.0,0.0,0.0,3.632824659347534,3.632848501205444,8.80607103681541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.671875,0.0,1516.0499267578125,1895.4371337890625,0.0,3781.945556640625,0.9003723859786987,1.0,0.0,3.0,1.0,0.0
12305340,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57177734375,0.9106109142303468,0.379839152097702,0.3429809212684631,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5716552734375,0.882850170135498,0.3473928272724151,0.3303651213645935,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5717163085937,0.8976616859436035,0.3645585477352142,0.2561419904232025,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5713195800781,0.8271467089653015,0.2835220694541931,0.2703409194946289,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5706481933594,0.7513532638549805,0.211312934756279,0.9602378606796264,283.5718078613281,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.09576416015625,283.5745544433594,1.0,0.486416608095169,1.0,1.0,0.0,1.0,-2.59322476387024,2.59321928024292,5.401587714004563e-06,2.0003907680511475,0.8732250928878784,0.8732250928878784,0.0,105.41214752197266,73.0,39248.41015625,0.0,1461.7783203125,1.0,279.4416809082031,282.0785522460937,291.7203369140625,294.2323608398437,293.1499938964844,293.1499938964844,279.75,36218.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225130081176758,1.0,0.0,0.0,3.550179243087769,3.5502023696899414,8.409958809352247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.67578125,0.0,1426.5140380859375,1895.4371337890625,0.0,3612.331787109375,0.882079541683197,1.0,0.0,3.0,1.0,0.0
12305400,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57177734375,0.9106109142303468,0.379839152097702,0.3429809212684631,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5716552734375,0.882850170135498,0.3473928272724151,0.3303651213645935,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5717163085937,0.8976616859436035,0.3645585477352142,0.2561419904232025,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5713195800781,0.8271467089653015,0.2835220694541931,0.2703409194946289,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5706481933594,0.7513532638549805,0.211312934756279,0.9602378606796264,283.5718078613281,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.09576416015625,283.5745544433594,1.0,0.486416608095169,1.0,1.0,0.0,1.0,-2.59322476387024,2.59321928024292,5.401587714004563e-06,2.0003907680511475,0.8732250928878784,0.8732250928878784,0.0,105.41214752197266,73.0,39248.41015625,0.0,1461.7783203125,1.0,279.4416809082031,282.0785522460937,291.7203369140625,294.2323608398437,293.1499938964844,293.1499938964844,279.75,36218.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225130081176758,1.0,0.0,0.0,3.550179243087769,3.5502023696899414,8.409958809352247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.67578125,0.0,1426.5140380859375,1895.4371337890625,0.0,3612.331787109375,0.882079541683197,1.0,0.0,3.0,1.0,0.0
12305460,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7912902832031,0.9514150023460388,0.3800113499164581,0.3424163460731506,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911682128906,0.92052960395813,0.3486416935920715,0.3308146595954895,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7912292480469,0.936970353126526,0.3647797405719757,0.2557284533977508,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.790771484375,0.8582662343978882,0.2843070924282074,0.270357072353363,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900390625,0.7800787687301636,0.2113358825445175,0.9569755792617798,283.79132080078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1071472167969,283.7944030761719,1.0,0.4768254458904266,1.0,1.0,0.0,1.0,-2.5886807441711426,2.5886754989624023,5.382231847761432e-06,1.996665120124817,0.859514057636261,0.859514057636261,0.0,92.58880615234376,61.0,37895.9765625,0.0,1399.14892578125,1.0,279.74053955078125,282.3380432128906,291.68963623046875,294.09686279296875,293.1499938964844,293.1499938964844,280.04998779296875,36187.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019559025764464,1.0,0.0,0.0,3.479090690612793,3.4791131019592285,8.076530093603651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.67333984375,0.0,1352.545654296875,1895.4371337890625,0.0,3421.8095703125,0.8663874268531799,1.0,0.0,3.0,1.0,0.0
12305520,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7912902832031,0.9514150023460388,0.3800113499164581,0.3424163460731506,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911682128906,0.92052960395813,0.3486416935920715,0.3308146595954895,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7912292480469,0.936970353126526,0.3647797405719757,0.2557284533977508,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.790771484375,0.8582662343978882,0.2843070924282074,0.270357072353363,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900390625,0.7800787687301636,0.2113358825445175,0.9569755792617798,283.79132080078125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1071472167969,283.7944030761719,1.0,0.4768254458904266,1.0,1.0,0.0,1.0,-2.5886807441711426,2.5886754989624023,5.382231847761432e-06,1.996665120124817,0.859514057636261,0.859514057636261,0.0,92.58880615234376,61.0,37895.9765625,0.0,1399.14892578125,1.0,279.74053955078125,282.3380432128906,291.68963623046875,294.09686279296875,293.1499938964844,293.1499938964844,280.04998779296875,36187.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019559025764464,1.0,0.0,0.0,3.479090690612793,3.4791131019592285,8.076530093603651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.67333984375,0.0,1352.545654296875,1895.4371337890625,0.0,3421.8095703125,0.8663874268531799,1.0,0.0,3.0,1.0,0.0
12305580,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.009765625,0.9986149072647096,0.3807856440544128,0.3424484133720398,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.9762791395187378,0.3504903614521026,0.3319143652915954,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.9884745478630066,0.365687608718872,0.255875825881958,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.9066792726516724,0.2857017517089844,0.2710290551185608,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.8226224184036255,0.2119683921337127,0.9567437171936036,284.009765625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1233825683594,284.01275634765625,1.0,0.4678016602993011,1.0,1.0,0.0,1.0,-2.590749502182007,2.5907440185546875,5.3905919230601285e-06,1.998138785362244,0.8487072587013245,0.8487072587013245,0.0,79.48322296142578,79.0,36686.75390625,0.0,1343.9833984375,1.0,280.03985595703125,282.5979309082031,291.682373046875,294.0088195800781,293.1499938964844,293.1499938964844,280.3500061035156,36154.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840986490249634,1.0,0.0,0.0,3.4198899269104004,3.4199118614196777,7.804005122125091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.36279296875,0.0,1292.997802734375,1895.4371337890625,0.0,3254.978759765625,0.8533893823623657,1.0,0.0,3.0,1.0,0.0
12305640,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.009765625,0.9986149072647096,0.3807856440544128,0.3424484133720398,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.9762791395187378,0.3504903614521026,0.3319143652915954,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.9884745478630066,0.365687608718872,0.255875825881958,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.9066792726516724,0.2857017517089844,0.2710290551185608,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.8226224184036255,0.2119683921337127,0.9567437171936036,284.009765625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1233825683594,284.01275634765625,1.0,0.4678016602993011,1.0,1.0,0.0,1.0,-2.590749502182007,2.5907440185546875,5.3905919230601285e-06,1.998138785362244,0.8487072587013245,0.8487072587013245,0.0,79.48322296142578,79.0,36686.75390625,0.0,1343.9833984375,1.0,280.03985595703125,282.5979309082031,291.682373046875,294.0088195800781,293.1499938964844,293.1499938964844,280.3500061035156,36154.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840986490249634,1.0,0.0,0.0,3.4198899269104004,3.4199118614196777,7.804005122125091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.36279296875,0.0,1292.997802734375,1895.4371337890625,0.0,3254.978759765625,0.8533893823623657,1.0,0.0,3.0,1.0,0.0
12305700,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539306640625,0.9990000128746032,0.3818281292915344,0.3377991020679474,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1535339355469,0.9827664494514464,0.3515083789825439,0.3327784836292267,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537780761719,0.9938889145851136,0.3662537336349487,0.2561919093132019,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.152099609375,0.914088487625122,0.2864986062049866,0.2716879844665527,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492614746094,0.828042209148407,0.2123993337154388,0.9582306742668152,284.1540832519531,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.132080078125,284.1654357910156,1.0,0.4671539664268493,1.0,1.0,0.0,1.0,-2.589147090911865,2.589141845703125,5.383729785535252e-06,1.9968053102493288,0.8447879552841187,0.8447879552841187,0.0,78.07422637939453,79.0,35741.50390625,0.0,1335.709716796875,1.0,280.291748046875,282.7852478027344,291.6551513671875,293.8769836425781,293.1499938964844,293.1499938964844,280.3500061035156,36127.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739957809448242,1.0,0.0,0.0,3.3947341442108154,3.3947556018829346,7.689619110351487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.77734375,0.0,1268.17041015625,1895.4371337890625,0.0,3160.289306640625,0.848065197467804,1.0,0.0,3.0,1.0,0.0
12305760,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2195739746094,0.9990000128746032,0.3831672668457031,0.3382007777690887,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2194519042969,0.9833084344863892,0.352616935968399,0.3338115215301513,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2195129394531,0.9940340518951416,0.3669080436229706,0.2566443681716919,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2190856933594,0.9147201776504515,0.287381649017334,0.2725068926811218,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2183532714844,0.8283371329307556,0.2129227519035339,0.9604708552360536,284.2196044921875,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1409606933594,284.2227478027344,1.0,0.4684027135372162,1.0,1.0,0.0,1.0,-2.5950822830200195,2.5950767993927,5.408089236880187e-06,2.001208543777466,0.8406208753585815,0.8406208753585815,0.0,78.35020446777344,97.0,35590.23828125,0.0,1344.569580078125,1.0,280.3393859863281,282.8549194335937,291.67578125,293.93377685546875,293.1499938964844,293.1499938964844,280.6499938964844,36120.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689975738525391,1.0,0.0,0.0,3.37334418296814,3.373365640640259,7.593021678076184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.8984375,0.0,1247.4384765625,1895.4371337890625,0.0,3113.407470703125,0.8432307839393616,1.0,0.0,3.0,1.0,0.0
12305820,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43707275390625,0.9896144270896912,0.3840057849884033,0.3456321060657501,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369506835937,0.9661409258842468,0.3549351990222931,0.3361393213272095,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.9777700901031494,0.3683390319347381,0.2577404975891113,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366149902344,0.8964617252349854,0.2892454862594604,0.2744128704071045,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.8135518431663513,0.2140735536813736,0.9663447737693788,284.4371032714844,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1573791503906,284.4391784667969,1.0,0.4752987921237945,1.0,1.0,0.0,1.0,-2.615762710571289,2.6157572269439697,5.493538083101157e-06,2.016620397567749,0.8354949355125427,0.8354949355125427,0.0,83.62711334228516,115.0,34677.31640625,0.0,1395.8704833984375,1.0,280.63885498046875,283.1142883300781,291.66656494140625,293.86834716796875,293.1499938964844,293.1499938964844,280.95001220703125,36080.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561351895332336,1.0,0.0,0.0,3.341616630554199,3.34163784980774,7.450863108715566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.3984375,0.0,1216.927490234375,1895.4371337890625,0.0,2992.764404296875,0.8363834023475647,1.0,0.0,3.0,1.0,0.0
12305880,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43707275390625,0.9896144270896912,0.3840057849884033,0.3456321060657501,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369506835937,0.9661409258842468,0.3549351990222931,0.3361393213272095,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.9777700901031494,0.3683390319347381,0.2577404975891113,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366149902344,0.8964617252349854,0.2892454862594604,0.2744128704071045,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.8135518431663513,0.2140735536813736,0.9663447737693788,284.4371032714844,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1573791503906,284.4391784667969,1.0,0.4752987921237945,1.0,1.0,0.0,1.0,-2.615762710571289,2.6157572269439697,5.493538083101157e-06,2.016620397567749,0.8354949355125427,0.8354949355125427,0.0,83.62711334228516,115.0,34677.31640625,0.0,1395.8704833984375,1.0,280.63885498046875,283.1142883300781,291.66656494140625,293.86834716796875,293.1499938964844,293.1499938964844,280.95001220703125,36080.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561351895332336,1.0,0.0,0.0,3.341616630554199,3.34163784980774,7.450863108715566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.3984375,0.0,1216.927490234375,1895.4371337890625,0.0,2992.764404296875,0.8363834023475647,1.0,0.0,3.0,1.0,0.0
12305940,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.9547170400619508,0.3846930861473083,0.3464924395084381,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63995361328125,0.9282457828521729,0.3573252856731415,0.3387661576271057,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399841308594,0.9408332705497742,0.3698698878288269,0.2590788900852203,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.864116370677948,0.2911737561225891,0.2766092419624328,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.7840502262115479,0.21527661383152,0.9735420346260072,284.6400756835937,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1724853515625,284.6426086425781,1.0,0.4855489730834961,1.0,1.0,0.0,1.0,-2.634559869766236,2.634554147720337,5.573804173764074e-06,2.031614303588867,0.8329739570617676,0.8329739570617676,0.0,94.37481689453124,133.0,33754.03125,0.0,1468.14453125,1.0,280.9385681152344,283.3602600097656,291.651123046875,293.7978210449219,293.1499938964844,293.1499938964844,281.25,36042.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447214961051941,1.0,0.0,0.0,3.32420301437378,3.32422399520874,7.373409971478395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.79345703125,0.0,1200.3023681640625,1895.4371337890625,0.0,2885.858154296875,0.8326879739761353,1.0,0.0,3.0,1.0,0.0
12306000,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.9547170400619508,0.3846930861473083,0.3464924395084381,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63995361328125,0.9282457828521729,0.3573252856731415,0.3387661576271057,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399841308594,0.9408332705497742,0.3698698878288269,0.2590788900852203,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.864116370677948,0.2911737561225891,0.2766092419624328,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.7840502262115479,0.21527661383152,0.9735420346260072,284.6400756835937,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1724853515625,284.6426086425781,1.0,0.4855489730834961,1.0,1.0,0.0,1.0,-2.634559869766236,2.634554147720337,5.573804173764074e-06,2.031614303588867,0.8329739570617676,0.8329739570617676,0.0,94.37481689453124,133.0,33754.03125,0.0,1468.14453125,1.0,280.9385681152344,283.3602600097656,291.651123046875,293.7978210449219,293.1499938964844,293.1499938964844,281.25,36042.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447214961051941,1.0,0.0,0.0,3.32420301437378,3.32422399520874,7.373409971478395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.79345703125,0.0,1200.3023681640625,1895.4371337890625,0.0,2885.858154296875,0.8326879739761353,1.0,0.0,3.0,1.0,0.0
12306060,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9135286808013916,0.3858154714107513,0.3479126989841461,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8912241458892822,0.3597556054592132,0.3415575623512268,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9011728763580322,0.3714732229709625,0.2605586946010589,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8337739706039429,0.2931358516216278,0.2789647877216339,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7552844882011414,0.2165117412805557,0.9814806580543518,284.83612060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.18585205078125,284.8384704589844,1.0,0.4977372288703918,1.0,1.0,0.0,1.0,-2.6537671089172363,2.653761386871338,5.655280801875051e-06,2.04638147354126,0.8330211043357849,0.8330211043357849,0.0,108.18402862548828,151.0,32849.046875,0.0,1556.7630615234375,1.0,281.2384033203125,283.597412109375,291.62957763671875,293.7216796875,293.1499938964844,293.1499938964844,281.54998779296875,36005.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335978388786316,1.0,0.0,0.0,3.320943117141724,3.320964097976685,7.35895525849628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.54248046875,0.0,1197.0015869140625,1895.4371337890625,0.0,2781.962646484375,0.8321160674095154,1.0,0.0,3.0,1.0,0.0
12306120,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9135286808013916,0.3858154714107513,0.3479126989841461,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8912241458892822,0.3597556054592132,0.3415575623512268,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9011728763580322,0.3714732229709625,0.2605586946010589,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8337739706039429,0.2931358516216278,0.2789647877216339,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7552844882011414,0.2165117412805557,0.9814806580543518,284.83612060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.18585205078125,284.8384704589844,1.0,0.4977372288703918,1.0,1.0,0.0,1.0,-2.6537671089172363,2.653761386871338,5.655280801875051e-06,2.04638147354126,0.8330211043357849,0.8330211043357849,0.0,108.18402862548828,151.0,32849.046875,0.0,1556.7630615234375,1.0,281.2384033203125,283.597412109375,291.62957763671875,293.7216796875,293.1499938964844,293.1499938964844,281.54998779296875,36005.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335978388786316,1.0,0.0,0.0,3.320943117141724,3.320964097976685,7.35895525849628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.54248046875,0.0,1197.0015869140625,1895.4371337890625,0.0,2781.962646484375,0.8321160674095154,1.0,0.0,3.0,1.0,0.0
12306180,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8812296986579895,0.3871648609638214,0.3496254086494446,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8617463111877441,0.3622691035270691,0.3444833755493164,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8703952431678772,0.3732115030288696,0.262171596288681,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8080425262451172,0.295167326927185,0.2814440429210663,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7319905757904053,0.2178080230951309,0.9899808168411256,285.03466796875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.1980895996094,285.03668212890625,1.0,0.5110576152801514,1.0,1.0,0.0,1.0,-2.674471378326416,2.6744656562805176,5.743789643020136e-06,2.0623092651367188,0.8357450366020203,0.8357450366020203,0.0,123.79049682617188,169.0,32107.958984375,0.0,1656.97119140625,1.0,281.5384521484375,283.8370666503906,291.6083068847656,293.6534118652344,293.1499938964844,293.1499938964844,281.8500061035156,35966.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229833841323853,1.0,0.0,0.0,3.3322975635528564,3.3323187828063965,7.409362865473668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.70654296875,0.0,1207.3734130859375,1895.4371337890625,0.0,2683.230224609375,0.8347722887992859,1.0,0.0,3.0,1.0,0.0
12306240,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8812296986579895,0.3871648609638214,0.3496254086494446,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8617463111877441,0.3622691035270691,0.3444833755493164,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8703952431678772,0.3732115030288696,0.262171596288681,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8080425262451172,0.295167326927185,0.2814440429210663,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7319905757904053,0.2178080230951309,0.9899808168411256,285.03466796875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.1980895996094,285.03668212890625,1.0,0.5110576152801514,1.0,1.0,0.0,1.0,-2.674471378326416,2.6744656562805176,5.743789643020136e-06,2.0623092651367188,0.8357450366020203,0.8357450366020203,0.0,123.79049682617188,169.0,32107.958984375,0.0,1656.97119140625,1.0,281.5384521484375,283.8370666503906,291.6083068847656,293.6534118652344,293.1499938964844,293.1499938964844,281.8500061035156,35966.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229833841323853,1.0,0.0,0.0,3.3322975635528564,3.3323187828063965,7.409362865473668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.70654296875,0.0,1207.3734130859375,1895.4371337890625,0.0,2683.230224609375,0.8347722887992859,1.0,0.0,3.0,1.0,0.0
12306300,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8674520254135132,0.3878690600395202,0.3505105674266815,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.8492222428321838,0.363540917634964,0.3459664583206177,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.857200562953949,0.3741079270839691,0.2630002796649933,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7957896590232849,0.2961956560611725,0.2827044129371643,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.7219184041023254,0.2184684127569198,0.9943453073501588,285.17254638671875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2037353515625,285.18267822265625,1.0,0.5179579257965088,1.0,1.0,0.0,1.0,-2.6850719451904297,2.6850662231445312,5.78938625039882e-06,2.0704712867736816,0.8385494947433472,0.8385494947433472,0.0,132.0827178955078,169.0,31421.658203125,0.0,1710.239990234375,1.0,281.7893981933594,284.01385498046875,291.572021484375,293.5288391113281,293.1499938964844,293.1499938964844,281.8500061035156,35936.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156382441520691,1.0,0.0,0.0,3.3429949283599854,3.3430159091949463,7.457010156031174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.2294921875,0.0,1217.248779296875,1895.4371337890625,0.0,2615.208984375,0.8373917937278748,1.0,0.0,3.0,1.0,0.0
12306360,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.8553499579429626,0.3886562287807464,0.3515240252017975,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8382645845413208,0.3648692369461059,0.3475361764431,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266540527344,0.845652163028717,0.3750762045383453,0.2639087736606598,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.7847532033920288,0.2972722053527832,0.2840372025966644,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.7125111818313599,0.2191695123910904,0.9989824295043944,285.2266845703125,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.20965576171875,285.2283935546875,1.0,0.5249759554862976,1.0,1.0,0.0,1.0,-2.696441173553467,2.6964352130889893,5.838482138642576e-06,2.079221248626709,0.8409858345985413,0.8409858345985413,0.0,140.5229949951172,157.0,31379.380859375,0.0,1765.7384033203125,1.0,281.8387756347656,284.0689392089844,291.5864562988281,293.58758544921875,293.1499938964844,293.1499938964844,282.1499938964844,35930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131926655769348,1.0,0.0,0.0,3.3573851585388184,3.3574063777923584,7.521347242800402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.1826171875,0.0,1230.860107421875,1895.4371337890625,0.0,2592.624755859375,0.840453028678894,1.0,0.0,3.0,1.0,0.0
12306420,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.8498650193214417,0.3902905583381653,0.3531157374382019,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.8339096307754517,0.3675732612609863,0.3502295017242431,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.8406476974487305,0.3770796656608581,0.2654047310352325,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.7803224325180054,0.2994700968265533,0.2862599492073059,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7083402872085571,0.2206181287765503,1.0061966180801392,285.4112854003906,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2208251953125,285.4129333496094,1.0,0.5299794673919678,1.0,1.0,0.0,1.0,-2.714733839035034,2.7147278785705566,5.918022452533478e-06,2.093353033065796,0.8486408591270447,0.8486408591270447,0.0,145.80093383789062,145.0,30628.146484375,0.0,1817.548095703125,1.0,282.1390380859375,284.29180908203125,291.5614624023437,293.5182189941406,293.1499938964844,293.1499938964844,282.45001220703125,35898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037121295928955,1.0,0.0,0.0,3.395015954971313,3.395037651062012,7.690896381973289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.1181640625,0.0,1266.849365234375,1895.4371337890625,0.0,2505.412841796875,0.8489077687263489,1.0,0.0,3.0,1.0,0.0
12306480,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.8498650193214417,0.3902905583381653,0.3531157374382019,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.8339096307754517,0.3675732612609863,0.3502295017242431,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.8406476974487305,0.3770796656608581,0.2654047310352325,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.7803224325180054,0.2994700968265533,0.2862599492073059,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.7083402872085571,0.2206181287765503,1.0061966180801392,285.4112854003906,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2208251953125,285.4129333496094,1.0,0.5299794673919678,1.0,1.0,0.0,1.0,-2.714733839035034,2.7147278785705566,5.918022452533478e-06,2.093353033065796,0.8486408591270447,0.8486408591270447,0.0,145.80093383789062,145.0,30628.146484375,0.0,1817.548095703125,1.0,282.1390380859375,284.29180908203125,291.5614624023437,293.5182189941406,293.1499938964844,293.1499938964844,282.45001220703125,35898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037121295928955,1.0,0.0,0.0,3.395015954971313,3.395037651062012,7.690896381973289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.1181640625,0.0,1266.849365234375,1895.4371337890625,0.0,2505.412841796875,0.8489077687263489,1.0,0.0,3.0,1.0,0.0
12306540,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8553057312965393,0.3923120200634002,0.3547090590000152,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.839842677116394,0.370562732219696,0.3528448343276977,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8461940884590149,0.3794237375259399,0.2668774425983429,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.786370038986206,0.3019258379936218,0.2883845269680023,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.7136088609695435,0.2223031222820282,1.0128750801086426,285.6200866699219,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2333374023437,285.62127685546875,1.0,0.5304656028747559,1.0,1.0,0.0,1.0,-2.7321393489837646,2.732133388519287,5.994046659907326e-06,2.106724500656128,0.8592981696128845,0.8592981696128845,0.0,143.51756286621094,133.0,30059.546875,0.0,1833.4185791015625,1.0,282.43951416015625,284.52130126953125,291.53741455078125,293.4573974609375,293.1499938964844,293.1499938964844,282.75,35861.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946819067001343,1.0,0.0,0.0,3.446665048599243,3.4466869831085205,7.926681746539543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.37890625,0.0,1317.514404296875,1895.4371337890625,0.0,2422.906005859375,0.8604987859725952,1.0,0.0,3.0,1.0,0.0
12306600,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8553057312965393,0.3923120200634002,0.3547090590000152,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.839842677116394,0.370562732219696,0.3528448343276977,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8461940884590149,0.3794237375259399,0.2668774425983429,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.786370038986206,0.3019258379936218,0.2883845269680023,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.7136088609695435,0.2223031222820282,1.0128750801086426,285.6200866699219,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2333374023437,285.62127685546875,1.0,0.5304656028747559,1.0,1.0,0.0,1.0,-2.7321393489837646,2.732133388519287,5.994046659907326e-06,2.106724500656128,0.8592981696128845,0.8592981696128845,0.0,143.51756286621094,133.0,30059.546875,0.0,1833.4185791015625,1.0,282.43951416015625,284.52130126953125,291.53741455078125,293.4573974609375,293.1499938964844,293.1499938964844,282.75,35861.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946819067001343,1.0,0.0,0.0,3.446665048599243,3.4466869831085205,7.926681746539543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.37890625,0.0,1317.514404296875,1895.4371337890625,0.0,2422.906005859375,0.8604987859725952,1.0,0.0,3.0,1.0,0.0
12306660,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.8681287169456482,0.3946777880191803,0.3564768731594085,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251037597656,0.8527496457099915,0.3738373219966888,0.3555720448493957,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.858894944190979,0.3820931911468506,0.2684651911258697,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.7993439435958862,0.3046436309814453,0.2905967831611633,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246765136719,0.724358081817627,0.2242389172315597,1.0199007987976074,285.8251647949219,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2470703125,285.8261108398437,1.0,0.5284085869789124,1.0,1.0,0.0,1.0,-2.750549793243408,2.7505438327789307,6.074993962101871e-06,2.12087082862854,0.8726727366447449,0.8726727366447449,0.0,136.9258575439453,121.0,29496.876953125,0.0,1830.782470703125,1.0,282.7401428222656,284.7464294433594,291.51373291015625,293.3998107910156,293.1499938964844,293.1499938964844,283.04998779296875,35830.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866019606590271,1.0,0.0,0.0,3.5100584030151367,3.510081052780152,8.220949894166552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.431640625,0.0,1381.75830078125,1895.4371337890625,0.0,2349.613037109375,0.8747085928916931,1.0,0.0,3.0,1.0,0.0
12306720,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.8681287169456482,0.3946777880191803,0.3564768731594085,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251037597656,0.8527496457099915,0.3738373219966888,0.3555720448493957,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.858894944190979,0.3820931911468506,0.2684651911258697,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.7993439435958862,0.3046436309814453,0.2905967831611633,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246765136719,0.724358081817627,0.2242389172315597,1.0199007987976074,285.8251647949219,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2470703125,285.8261108398437,1.0,0.5284085869789124,1.0,1.0,0.0,1.0,-2.750549793243408,2.7505438327789307,6.074993962101871e-06,2.12087082862854,0.8726727366447449,0.8726727366447449,0.0,136.9258575439453,121.0,29496.876953125,0.0,1830.782470703125,1.0,282.7401428222656,284.7464294433594,291.51373291015625,293.3998107910156,293.1499938964844,293.1499938964844,283.04998779296875,35830.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866019606590271,1.0,0.0,0.0,3.5100584030151367,3.510081052780152,8.220949894166552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.431640625,0.0,1381.75830078125,1895.4371337890625,0.0,2349.613037109375,0.8747085928916931,1.0,0.0,3.0,1.0,0.0
12306780,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.8817622661590576,0.3966341316699981,0.3578543365001678,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.8663480877876282,0.3764365911483764,0.3576560318470001,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.8723926544189453,0.3842642307281494,0.2696980834007263,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.8123917579650879,0.3068143427371979,0.292291522026062,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.7350779175758362,0.2258221358060836,1.025375247001648,286.0158386230469,284.95001220703125,296.3627014160156,288.5176696777344,296.3641967773437,297.2578125,286.0195617675781,1.0,0.5259485840797424,1.0,1.0,0.0,1.0,-2.764805555343628,2.764799356460572,6.1380364968499634e-06,2.13182020187378,0.8848758935928345,0.8848758935928345,0.0,130.394775390625,121.0,28928.005859375,0.0,1821.9500732421875,1.0,283.0267333984375,284.9590759277344,291.4747314453125,293.3056335449219,293.1499938964844,293.1499938964844,283.04998779296875,35799.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786729335784912,1.0,0.0,0.0,3.564331531524658,3.564354658126831,8.477142046103836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.14501953125,0.0,1438.466552734375,1895.4371337890625,0.0,2278.233154296875,0.8869634866714478,1.0,0.0,3.0,1.0,0.0
12306840,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.8874930143356323,0.397307425737381,0.3583973944187164,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.8720606565475464,0.3773492276668548,0.3584305047988891,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.8780734539031982,0.3850246369838714,0.270169049501419,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.8174965977668762,0.3075799942016601,0.2929227650165558,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.7395293116569519,0.2263877540826797,1.0274426937103271,286.02801513671875,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.261474609375,286.0287780761719,1.0,0.5249794125556946,1.0,1.0,0.0,1.0,-2.7701985836029053,2.7701923847198486,6.16200168224168e-06,2.135976791381836,0.8887462615966797,0.8887462615966797,0.0,127.85076904296876,109.0,28935.853515625,0.0,1818.2294921875,1.0,283.04083251953125,284.9691467285156,291.4873352050781,293.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,35805.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789765000343323,1.0,0.0,0.0,3.5830795764923096,3.583102941513061,8.566554470235133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.7890625,0.0,1458.5523681640625,1895.4371337890625,0.0,2280.955322265625,0.8710820078849792,1.0,0.0,3.0,1.0,0.0
12306900,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0886535644531,0.8993365168571472,0.3984642326831817,0.3593013882637024,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.8839863538742065,0.3790266513824463,0.3598390817642212,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885925292969,0.8898954391479492,0.3863886594772339,0.2709997296333313,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.8277767300605774,0.3089891076087951,0.2940726578235626,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.7488598227500916,0.2274312376976013,1.0312188863754272,286.0887145996094,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.26727294921875,286.09161376953125,1.0,0.5229477286338806,1.0,1.0,0.0,1.0,-2.779898166656494,2.779891967773437,6.205244517332176e-06,2.143463134765625,0.8969405293464661,0.8969405293464661,0.0,122.8283462524414,109.0,28731.529296875,0.0,1809.3704833984373,1.0,283.1311340332031,285.0400695800781,291.4862976074219,293.3265686035156,293.1499938964844,293.1499938964844,283.1499938964844,35157.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788258790969849,1.0,0.0,0.0,3.586176872253418,3.58620023727417,8.581371844229579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.416015625,0.0,1457.1201171875,1895.4371337890625,0.0,2279.60498046875,0.8908818364143372,1.0,0.0,3.0,1.0,0.0
