time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306960,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.9128949642181396,0.3994383811950683,0.3600667417049408,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.8972508311271667,0.3805889785289764,0.3611588776111603,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.9029947519302368,0.3876131474971771,0.271750271320343,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.8390666246414185,0.3103017210960388,0.2951485216617584,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.7594081163406372,0.2284023165702819,1.0347391366958618,286.09716796875,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27166748046875,286.0966491699219,1.0,0.5207309722900391,1.0,1.0,0.0,1.0,-2.7888317108154297,2.788825511932373,6.2452063502860256e-06,2.150358200073242,0.9046934843063354,0.9046934843063354,0.0,117.66368865966795,97.0,28740.654296875,0.0,1798.5806884765625,1.0,283.14697265625,285.04595947265625,291.4943542480469,293.3617553710937,293.1499938964844,293.1499938964844,283.04998779296875,35119.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813246846199036,1.0,0.0,0.0,3.618372917175293,3.618396520614624,8.736146810406353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.7236328125,0.0,1491.736083984375,1895.4371337890625,0.0,2302.041748046875,0.9180216193199158,1.0,0.0,3.0,1.0,0.0
12307020,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.9445114135742188,0.4000796377658844,0.360613614320755,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.9283655285835266,0.3828223645687103,0.3631140291690826,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.9343304634094238,0.3890104293823242,0.2726487219333648,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.8644354939460754,0.3121646344661712,0.2967211008071899,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.7831408381462097,0.2297333925962448,1.0396324396133425,285.9862670898437,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2713317871094,285.9843139648437,1.0,0.5156169533729553,1.0,1.0,0.0,1.0,-2.800698518753052,2.800692319869995,6.298574135144008e-06,2.159557342529297,0.9176345467567444,0.9176345467567444,0.0,107.5278778076172,85.0,28979.96875,0.0,1768.4769287109375,1.0,283.0525207519531,284.9225158691406,291.50390625,293.4216003417969,293.1499938964844,293.1499938964844,282.75,35829.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942403554916382,1.0,0.0,0.0,3.709728956222534,3.7097535133361816,9.182853659694956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.021484375,0.0,1599.342529296875,1895.4371337890625,0.0,2418.887451171875,0.9192599654197692,1.0,0.0,3.0,1.0,0.0
12307080,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.9445114135742188,0.4000796377658844,0.360613614320755,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.9283655285835266,0.3828223645687103,0.3631140291690826,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.9343304634094238,0.3890104293823242,0.2726487219333648,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.8644354939460754,0.3121646344661712,0.2967211008071899,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.7831408381462097,0.2297333925962448,1.0396324396133425,285.9862670898437,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2713317871094,285.9843139648437,1.0,0.5156169533729553,1.0,1.0,0.0,1.0,-2.800698518753052,2.800692319869995,6.298574135144008e-06,2.159557342529297,0.9176345467567444,0.9176345467567444,0.0,107.5278778076172,85.0,28979.96875,0.0,1768.4769287109375,1.0,283.0525207519531,284.9225158691406,291.50390625,293.4216003417969,293.1499938964844,293.1499938964844,282.75,35829.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942403554916382,1.0,0.0,0.0,3.709728956222534,3.7097535133361816,9.182853659694956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.021484375,0.0,1599.342529296875,1895.4371337890625,0.0,2418.887451171875,0.9192599654197692,1.0,0.0,3.0,1.0,0.0
12307140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.9754878282546996,0.3989380002021789,0.3596411049365997,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9628585577011108,0.3837350308895111,0.363917201757431,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.9673925042152404,0.3888887166976928,0.2725577056407928,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.8935832381248474,0.3128708600997925,0.2972925007343292,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.8094682097434998,0.2300839573144912,1.040568709373474,285.7304077148437,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2595520019531,285.7272644042969,1.0,0.5093804597854614,1.0,1.0,0.0,1.0,-2.80220890045166,2.8022027015686035,6.305420356511604e-06,2.16074538230896,0.9259824752807616,0.9259824752807616,0.0,97.85552215576172,103.0,29516.80859375,0.0,1724.5682373046875,1.0,282.7574768066406,284.6442565917969,291.4975280761719,293.485107421875,293.1499938964844,293.1499938964844,282.45001220703125,35900.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140202164649963,1.0,0.0,0.0,3.748494863510132,3.7485198974609375,9.375774538966652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.263671875,0.0,1644.76953125,1895.4371337890625,0.0,2600.263671875,0.9277504086494446,1.0,0.0,3.0,1.0,0.0
12307200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.9754878282546996,0.3989380002021789,0.3596411049365997,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9628585577011108,0.3837350308895111,0.363917201757431,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.9673925042152404,0.3888887166976928,0.2725577056407928,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.8935832381248474,0.3128708600997925,0.2972925007343292,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.8094682097434998,0.2300839573144912,1.040568709373474,285.7304077148437,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2595520019531,285.7272644042969,1.0,0.5093804597854614,1.0,1.0,0.0,1.0,-2.80220890045166,2.8022027015686035,6.305420356511604e-06,2.16074538230896,0.9259824752807616,0.9259824752807616,0.0,97.85552215576172,103.0,29516.80859375,0.0,1724.5682373046875,1.0,282.7574768066406,284.6442565917969,291.4975280761719,293.485107421875,293.1499938964844,293.1499938964844,282.45001220703125,35900.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140202164649963,1.0,0.0,0.0,3.748494863510132,3.7485198974609375,9.375774538966652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.263671875,0.0,1644.76953125,1895.4371337890625,0.0,2600.263671875,0.9277504086494446,1.0,0.0,3.0,1.0,0.0
12307260,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.9655106663703918,0.3966169953346252,0.3578836321830749,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.9539906978607178,0.3836402893066406,0.3641378283500671,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.9577775597572328,0.3876633048057556,0.2719464302062988,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.8854889273643494,0.3126610815525055,0.2973891198635101,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.801906406879425,0.2295887470245361,1.0397095680236816,285.4684753417969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.240966796875,285.4654846191406,1.0,0.5111796855926514,1.0,1.0,0.0,1.0,-2.798712015151977,2.798705816268921,6.289427801675629e-06,2.1579267978668213,0.9307630062103271,0.9307630062103271,0.0,100.2623291015625,121.0,29995.80859375,0.0,1730.7581787109375,1.0,282.45733642578125,284.36297607421875,291.4466247558594,293.47186279296875,293.1499938964844,293.1499938964844,282.1499938964844,35943.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287570476531982,1.0,0.0,0.0,3.770777940750122,3.770803213119507,9.487575312050468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.85693359375,0.0,1671.2972412109375,1895.4371337890625,0.0,2736.8779296875,0.932593822479248,1.0,0.0,3.0,1.0,0.0
12307320,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.9655106663703918,0.3966169953346252,0.3578836321830749,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.9539906978607178,0.3836402893066406,0.3641378283500671,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.9577775597572328,0.3876633048057556,0.2719464302062988,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.8854889273643494,0.3126610815525055,0.2973891198635101,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.801906406879425,0.2295887470245361,1.0397095680236816,285.4684753417969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.240966796875,285.4654846191406,1.0,0.5111796855926514,1.0,1.0,0.0,1.0,-2.798712015151977,2.798705816268921,6.289427801675629e-06,2.1579267978668213,0.9307630062103271,0.9307630062103271,0.0,100.2623291015625,121.0,29995.80859375,0.0,1730.7581787109375,1.0,282.45733642578125,284.36297607421875,291.4466247558594,293.47186279296875,293.1499938964844,293.1499938964844,282.1499938964844,35943.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287570476531982,1.0,0.0,0.0,3.770777940750122,3.770803213119507,9.487575312050468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.85693359375,0.0,1671.2972412109375,1895.4371337890625,0.0,2736.8779296875,0.932593822479248,1.0,0.0,3.0,1.0,0.0
12307380,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.9308462738990784,0.3936847150325775,0.3557477295398712,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.9204597473144532,0.3829019665718078,0.3639703691005707,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.923377811908722,0.3857834339141845,0.271028995513916,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.8579129576683044,0.3118416666984558,0.2971386909484863,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.7760630249977112,0.2284780740737915,1.0372328758239746,285.2154846191406,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.2182312011719,285.2128295898437,1.0,0.5167837142944336,1.0,1.0,0.0,1.0,-2.791566610336304,2.791560411453247,6.2570984482590575e-06,2.152299642562866,0.9322094321250916,0.9322094321250916,0.0,109.96257019042967,139.0,30479.345703125,0.0,1766.1158447265625,1.0,282.15728759765625,284.0885314941406,291.39404296875,293.44586181640625,293.1499938964844,293.1499938964844,281.8500061035156,35978.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386062979698181,1.0,0.0,0.0,3.7796435356140137,3.7796688079833984,9.532239459986158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.912109375,0.0,1682.073486328125,1895.4371337890625,0.0,2828.69677734375,0.9344463348388672,1.0,0.0,3.0,1.0,0.0
12307440,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.9308462738990784,0.3936847150325775,0.3557477295398712,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.9204597473144532,0.3829019665718078,0.3639703691005707,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.923377811908722,0.3857834339141845,0.271028995513916,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.8579129576683044,0.3118416666984558,0.2971386909484863,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.7760630249977112,0.2284780740737915,1.0372328758239746,285.2154846191406,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.2182312011719,285.2128295898437,1.0,0.5167837142944336,1.0,1.0,0.0,1.0,-2.791566610336304,2.791560411453247,6.2570984482590575e-06,2.152299642562866,0.9322094321250916,0.9322094321250916,0.0,109.96257019042967,139.0,30479.345703125,0.0,1766.1158447265625,1.0,282.15728759765625,284.0885314941406,291.39404296875,293.44586181640625,293.1499938964844,293.1499938964844,281.8500061035156,35978.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386062979698181,1.0,0.0,0.0,3.7796435356140137,3.7796688079833984,9.532239459986158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.912109375,0.0,1682.073486328125,1895.4371337890625,0.0,2828.69677734375,0.9344463348388672,1.0,0.0,3.0,1.0,0.0
12307500,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.911064863204956,0.3921688199043274,0.3546905815601349,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9025269746780396,0.3824228048324585,0.3638331890106201,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9046403169631958,0.3847497701644897,0.2705421149730682,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8432608246803284,0.3113196194171905,0.2969561815261841,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7620512247085571,0.2277927845716476,1.0356286764144895,285.052734375,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.2068786621094,285.0421447753906,1.0,0.5204566717147827,1.0,1.0,0.0,1.0,-2.7873992919921875,2.787393093109131,6.238270088942954e-06,2.149012565612793,0.9313175082206726,0.9313175082206726,0.0,116.32675170898438,139.0,31163.33203125,0.0,1790.0103759765625,1.0,281.8978881835937,283.8873291015625,291.40185546875,293.5406799316406,293.1499938964844,293.1499938964844,281.8500061035156,36002.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454116582870483,1.0,0.0,0.0,3.780061960220337,3.7800872325897217,9.534350624562648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.5888671875,0.0,1682.759765625,1895.4371337890625,0.0,2892.3154296875,0.934332549571991,1.0,0.0,3.0,1.0,0.0
12307560,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8931294679641724,0.3905728459358215,0.3535229861736297,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8859317302703857,0.3818504214286804,0.3635921776294708,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8875408172607422,0.3836267590522766,0.269975483417511,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8290352821350098,0.3107085824012756,0.2966826856136322,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7484744191169739,0.2270152866840362,1.0336259603500366,284.9901428222656,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1952209472656,284.9876403808594,1.0,0.5244823098182678,1.0,1.0,0.0,1.0,-2.782290458679199,2.7822842597961426,6.215268967935117e-06,2.1450021266937256,0.930910050868988,0.930910050868988,0.0,123.47075653076172,157.0,31110.21875,0.0,1816.0802001953125,1.0,281.85711669921875,283.8289489746094,291.3562316894531,293.44110107421875,293.1499938964844,293.1499938964844,281.54998779296875,36007.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468170166015625,1.0,0.0,0.0,3.777724266052246,3.777749538421631,9.522562436359294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.36962890625,0.0,1680.0234375,1895.4371337890625,0.0,2905.4677734375,0.9338905811309814,1.0,0.0,3.0,1.0,0.0
12307620,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.861467182636261,0.3872763514518738,0.3512281775474548,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.8562366962432861,0.380558431148529,0.3630689680576324,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.8569426536560059,0.3812621235847473,0.2688381671905517,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.802193820476532,0.3093421757221222,0.2960851490497589,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.7245364189147949,0.2253036350011825,1.0292447805404663,284.7674865722656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.17254638671875,284.7650756835937,1.0,0.5332759618759155,1.0,1.0,0.0,1.0,-2.771554708480835,2.7715485095977783,6.167079845909029e-06,2.13657808303833,0.926659345626831,0.926659345626831,0.0,139.13046264648438,175.0,31707.11328125,0.0,1873.5963134765625,1.0,281.5572814941406,283.57373046875,291.3256225585937,293.4454650878906,293.1499938964844,293.1499938964844,281.25,36037.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550800085067749,1.0,0.0,0.0,3.764551877975464,3.7645769119262695,9.456269367547064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.90380859375,0.0,1664.67919921875,1895.4371337890625,0.0,2982.8720703125,0.9308046698570251,1.0,0.0,3.0,1.0,0.0
12307680,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.861467182636261,0.3872763514518738,0.3512281775474548,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.8562366962432861,0.380558431148529,0.3630689680576324,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.8569426536560059,0.3812621235847473,0.2688381671905517,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.802193820476532,0.3093421757221222,0.2960851490497589,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.7245364189147949,0.2253036350011825,1.0292447805404663,284.7674865722656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.17254638671875,284.7650756835937,1.0,0.5332759618759155,1.0,1.0,0.0,1.0,-2.771554708480835,2.7715485095977783,6.167079845909029e-06,2.13657808303833,0.926659345626831,0.926659345626831,0.0,139.13046264648438,175.0,31707.11328125,0.0,1873.5963134765625,1.0,281.5572814941406,283.57373046875,291.3256225585937,293.4454650878906,293.1499938964844,293.1499938964844,281.25,36037.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550800085067749,1.0,0.0,0.0,3.764551877975464,3.7645769119262695,9.456269367547064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.90380859375,0.0,1664.67919921875,1895.4371337890625,0.0,2982.8720703125,0.9308046698570251,1.0,0.0,3.0,1.0,0.0
12307740,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.8352200984954834,0.3838134109973907,0.3488227427005768,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.8317118287086487,0.3790714740753174,0.3624000549316406,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.8316617608070374,0.378732830286026,0.2676156759262085,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538024902344,0.7773083448410034,0.3077902495861053,0.2953507602214813,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543518066406,0.7021555304527283,0.2234043180942535,1.0241931676864624,284.5534362792969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.15087890625,284.5512084960937,1.0,0.5425757169723511,1.0,1.0,0.0,1.0,-2.7594380378723145,2.759431838989258,6.112951723480364e-06,2.1270861625671387,0.9196141362190248,0.9196141362190248,0.0,156.0330047607422,163.0,32378.17578125,0.0,1934.3218994140625,1.0,281.2574157714844,283.32965087890625,291.2977600097656,293.4564514160156,293.1499938964844,293.1499938964844,280.95001220703125,36068.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636625409126282,1.0,0.0,0.0,3.7399957180023193,3.740020751953125,9.333306252301554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.955078125,0.0,1636.14306640625,1895.4371337890625,0.0,3063.35888671875,0.9251648783683776,1.0,0.0,3.0,1.0,0.0
12307800,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.8352200984954834,0.3838134109973907,0.3488227427005768,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.8317118287086487,0.3790714740753174,0.3624000549316406,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.8316617608070374,0.378732830286026,0.2676156759262085,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538024902344,0.7773083448410034,0.3077902495861053,0.2953507602214813,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543518066406,0.7021555304527283,0.2234043180942535,1.0241931676864624,284.5534362792969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.15087890625,284.5512084960937,1.0,0.5425757169723511,1.0,1.0,0.0,1.0,-2.7594380378723145,2.759431838989258,6.112951723480364e-06,2.1270861625671387,0.9196141362190248,0.9196141362190248,0.0,156.0330047607422,163.0,32378.17578125,0.0,1934.3218994140625,1.0,281.2574157714844,283.32965087890625,291.2977600097656,293.4564514160156,293.1499938964844,293.1499938964844,280.95001220703125,36068.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636625409126282,1.0,0.0,0.0,3.7399957180023193,3.740020751953125,9.333306252301554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.955078125,0.0,1636.14306640625,1895.4371337890625,0.0,3063.35888671875,0.9251648783683776,1.0,0.0,3.0,1.0,0.0
12307860,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.8260051608085632,0.3802699744701385,0.3458944261074066,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.8238151669502258,0.3774638772010803,0.3611469566822052,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.8230801820755005,0.3761063516139984,0.265978455543518,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436584472656,0.7690348625183105,0.3061270415782928,0.2940398454666137,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34423828125,0.6935222744941711,0.2213998883962631,1.0164180994033811,284.34332275390625,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.130859375,284.34100341796875,1.0,0.5429640412330627,1.0,1.0,0.0,1.0,-2.741532802581787,2.7415268421173096,6.033655154169537e-06,2.113178968429565,0.9098135828971864,0.9098135828971864,0.0,161.3007049560547,151.0,33021.765625,0.0,1930.9007568359373,1.0,280.9576721191406,283.09185791015625,291.2709045410156,293.4698791503906,293.1499938964844,293.1499938964844,280.6499938964844,36101.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727525472640991,1.0,0.0,0.0,3.703368902206421,3.703393459320069,9.151393669526442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.7958984375,0.0,1594.1314697265625,1895.4371337890625,0.0,3148.629638671875,0.9168118238449096,1.0,0.0,3.0,1.0,0.0
12307920,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.8260051608085632,0.3802699744701385,0.3458944261074066,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.8238151669502258,0.3774638772010803,0.3611469566822052,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.8230801820755005,0.3761063516139984,0.265978455543518,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436584472656,0.7690348625183105,0.3061270415782928,0.2940398454666137,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34423828125,0.6935222744941711,0.2213998883962631,1.0164180994033811,284.34332275390625,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.130859375,284.34100341796875,1.0,0.5429640412330627,1.0,1.0,0.0,1.0,-2.741532802581787,2.7415268421173096,6.033655154169537e-06,2.113178968429565,0.9098135828971864,0.9098135828971864,0.0,161.3007049560547,151.0,33021.765625,0.0,1930.9007568359373,1.0,280.9576721191406,283.09185791015625,291.2709045410156,293.4698791503906,293.1499938964844,293.1499938964844,280.6499938964844,36101.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727525472640991,1.0,0.0,0.0,3.703368902206421,3.703393459320069,9.151393669526442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.7958984375,0.0,1594.1314697265625,1895.4371337890625,0.0,3148.629638671875,0.9168118238449096,1.0,0.0,3.0,1.0,0.0
12307980,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355895996094,0.8251751661300659,0.3767238259315491,0.3426802158355713,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355895996094,0.8242446780204773,0.3758121430873871,0.3595519661903381,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355895996094,0.8228302001953125,0.3734549283981323,0.2641031444072723,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1358642578125,0.7691663503646851,0.3044351041316986,0.2924003303050995,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13641357421875,0.6927716135978699,0.2193893194198608,1.0071678161621094,284.1355285644531,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.1131591796875,284.13330078125,1.0,0.5387718081474304,1.0,1.0,0.0,1.0,-2.720414638519287,2.7204086780548096,5.940685696259607e-06,2.09672474861145,0.8972581624984741,0.8972581624984741,0.0,159.17507934570312,139.0,33596.57421875,0.0,1888.1708984375,1.0,280.6579895019531,282.8588562011719,291.2412414550781,293.4766845703125,293.1499938964844,293.1499938964844,280.95001220703125,36138.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815725445747375,1.0,0.0,0.0,3.653208017349243,3.653232097625733,8.905167874218023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.8994140625,0.0,1537.778564453125,1895.4371337890625,0.0,3231.31591796875,0.9054279327392578,1.0,0.0,3.0,1.0,0.0
12308040,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355895996094,0.8251751661300659,0.3767238259315491,0.3426802158355713,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355895996094,0.8242446780204773,0.3758121430873871,0.3595519661903381,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355895996094,0.8228302001953125,0.3734549283981323,0.2641031444072723,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1358642578125,0.7691663503646851,0.3044351041316986,0.2924003303050995,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13641357421875,0.6927716135978699,0.2193893194198608,1.0071678161621094,284.1355285644531,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.1131591796875,284.13330078125,1.0,0.5387718081474304,1.0,1.0,0.0,1.0,-2.720414638519287,2.7204086780548096,5.940685696259607e-06,2.09672474861145,0.8972581624984741,0.8972581624984741,0.0,159.17507934570312,139.0,33596.57421875,0.0,1888.1708984375,1.0,280.6579895019531,282.8588562011719,291.2412414550781,293.4766845703125,293.1499938964844,293.1499938964844,280.95001220703125,36138.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815725445747375,1.0,0.0,0.0,3.653208017349243,3.653232097625733,8.905167874218023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.8994140625,0.0,1537.778564453125,1895.4371337890625,0.0,3231.31591796875,0.9054279327392578,1.0,0.0,3.0,1.0,0.0
12308100,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25396728515625,0.8270670175552368,0.3755859434604645,0.341226577758789,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.25396728515625,0.8267096281051636,0.375413566827774,0.3588283360004425,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.8249729871749878,0.3726251125335693,0.2632418572902679,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2528686523437,0.7714946269989014,0.3039449155330658,0.2916314601898193,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2505187988281,0.6945362687110901,0.2186614125967025,1.0026706457138062,284.2542724609375,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.1084899902344,284.2626953125,1.0,0.5356173515319824,1.0,1.0,0.0,1.0,-2.7104287147521973,2.71042275428772,5.896807124372572e-06,2.088864088058472,0.8937391638755798,0.8937391638755798,0.0,156.27297973632812,139.0,32534.2578125,0.0,1859.404296875,1.0,280.9011535644531,283.0237731933594,291.1324462890625,293.2132568359375,293.1499938964844,293.1499938964844,280.95001220703125,36104.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701191544532776,1.0,0.0,0.0,3.6328213214874254,3.632845163345337,8.806055120658129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.51806640625,0.0,1514.919921875,1895.4371337890625,0.0,3123.928466796875,0.9011287093162536,1.0,0.0,3.0,1.0,0.0
12308160,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29705810546875,0.8311883211135864,0.3750594854354858,0.3403935432434082,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.29705810546875,0.8312683701515198,0.3754940629005432,0.3585618734359741,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29705810546875,0.8292481899261475,0.372322142124176,0.2627672553062439,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.7759667634963989,0.3038643896579742,0.2912384867668152,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966003417969,0.698329508304596,0.2182772904634475,0.999549150466919,284.2970886230469,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.1083984375,284.298095703125,1.0,0.5321652293205261,1.0,1.0,0.0,1.0,-2.7043073177337646,2.704301357269287,5.869890173926251e-06,2.083997964859009,0.8898587822914124,0.8898587822914124,0.0,152.14137268066406,127.0,32270.837890625,0.0,1831.0211181640625,1.0,280.9421691894531,283.072021484375,291.10400390625,293.1905212402344,293.1499938964844,293.1499938964844,281.25,36095.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608248233795166,1.0,0.0,0.0,3.616175413131714,3.616199016571045,8.725538691578549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.7353515625,0.0,1496.572998046875,1895.4371337890625,0.0,3036.74072265625,0.897312581539154,1.0,0.0,3.0,1.0,0.0
12308220,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.8440713882446289,0.3749409317970276,0.339642733335495,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.8449735641479492,0.3765205442905426,0.3588634729385376,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.8423526287078857,0.3726145625114441,0.2624742090702057,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.7895968556404114,0.3044679164886474,0.2911725640296936,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.710218071937561,0.2182074189186096,0.9963114857673644,284.4803771972656,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1160888671875,284.481689453125,1.0,0.5248329043388367,1.0,1.0,0.0,1.0,-2.699436664581299,2.6994309425354004,5.84837471251376e-06,2.0800583362579346,0.8851061463356018,0.8851061463356018,0.0,141.83917236328125,115.0,31039.9609375,0.0,1776.24462890625,1.0,281.2413635253906,283.3037109375,291.05517578125,293.0419921875,293.1499938964844,293.1499938964844,281.54998779296875,36064.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363929390907288,1.0,0.0,0.0,3.591414213180542,3.591437578201294,8.6064545712361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.2216796875,0.0,1469.4349365234375,1895.4371337890625,0.0,2808.033935546875,0.8919051885604858,1.0,0.0,3.0,1.0,0.0
12308280,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.8440713882446289,0.3749409317970276,0.339642733335495,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.8449735641479492,0.3765205442905426,0.3588634729385376,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.8423526287078857,0.3726145625114441,0.2624742090702057,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.7895968556404114,0.3044679164886474,0.2911725640296936,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.710218071937561,0.2182074189186096,0.9963114857673644,284.4803771972656,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1160888671875,284.481689453125,1.0,0.5248329043388367,1.0,1.0,0.0,1.0,-2.699436664581299,2.6994309425354004,5.84837471251376e-06,2.0800583362579346,0.8851061463356018,0.8851061463356018,0.0,141.83917236328125,115.0,31039.9609375,0.0,1776.24462890625,1.0,281.2413635253906,283.3037109375,291.05517578125,293.0419921875,293.1499938964844,293.1499938964844,281.54998779296875,36064.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363929390907288,1.0,0.0,0.0,3.591414213180542,3.591437578201294,8.6064545712361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.2216796875,0.0,1469.4349365234375,1895.4371337890625,0.0,2808.033935546875,0.8919051885604858,1.0,0.0,3.0,1.0,0.0
12308340,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.8625258803367615,0.3755204677581787,0.339588463306427,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.8643622994422913,0.3782771825790405,0.3599028587341308,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.8610178828239441,0.3736313283443451,0.2627302706241607,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667175292969,0.8084115386009216,0.3057327270507812,0.291764348745346,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.7255732417106628,0.2187780886888504,0.9960338473320008,284.6669311523437,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1297607421875,284.6680908203125,1.0,0.5173923969268799,1.0,1.0,0.0,1.0,-2.701300621032715,2.7012948989868164,5.856268217030447e-06,2.0814058780670166,0.8828593492507935,0.8828593492507935,0.0,130.16519165039062,103.0,29941.599609375,0.0,1725.2728271484375,1.0,281.5411682128906,283.5365600585937,291.0404357910156,292.950927734375,293.1499938964844,293.1499938964844,281.8500061035156,36033.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148380517959595,1.0,0.0,0.0,3.577974319458008,3.57799768447876,8.542160685465205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.07763671875,0.0,1454.7501220703125,1895.4371337890625,0.0,2607.81591796875,0.8890329003334045,1.0,0.0,3.0,1.0,0.0
12308400,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.8625258803367615,0.3755204677581787,0.339588463306427,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.8643622994422913,0.3782771825790405,0.3599028587341308,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.8610178828239441,0.3736313283443451,0.2627302706241607,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667175292969,0.8084115386009216,0.3057327270507812,0.291764348745346,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.7255732417106628,0.2187780886888504,0.9960338473320008,284.6669311523437,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1297607421875,284.6680908203125,1.0,0.5173923969268799,1.0,1.0,0.0,1.0,-2.701300621032715,2.7012948989868164,5.856268217030447e-06,2.0814058780670166,0.8828593492507935,0.8828593492507935,0.0,130.16519165039062,103.0,29941.599609375,0.0,1725.2728271484375,1.0,281.5411682128906,283.5365600585937,291.0404357910156,292.950927734375,293.1499938964844,293.1499938964844,281.8500061035156,36033.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148380517959595,1.0,0.0,0.0,3.577974319458008,3.57799768447876,8.542160685465205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.07763671875,0.0,1454.7501220703125,1895.4371337890625,0.0,2607.81591796875,0.8890329003334045,1.0,0.0,3.0,1.0,0.0
12308460,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8871151804924011,0.3765510022640228,0.3399481475353241,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8900162577629089,0.3805128633975982,0.3614090383052826,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8858741521835327,0.3751209676265716,0.2633246779441833,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8306353092193604,0.3074322938919067,0.2927786707878113,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7447068691253662,0.2197724878787994,0.9977183938026428,284.8590393066406,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1460876464844,284.86041259765625,1.0,0.510080873966217,1.0,1.0,0.0,1.0,-2.7074968814849854,2.707491159439087,5.883096491743345e-06,2.0861473083496094,0.8832294940948486,0.8832294940948486,0.0,117.94044494628906,91.0,28977.599609375,-0.0,1678.007568359375,1.0,281.84112548828125,283.7743835449219,291.0336608886719,292.8843078613281,293.1499938964844,293.1499938964844,282.1499938964844,36001.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971261143684387,1.0,0.0,0.0,3.5765721797943115,3.5765953063964844,8.535466236025968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.29638671875,0.0,1453.0120849609375,1895.4371337890625,0.0,2445.1796875,0.888850212097168,1.0,0.0,3.0,1.0,0.0
12308520,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8871151804924011,0.3765510022640228,0.3399481475353241,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8900162577629089,0.3805128633975982,0.3614090383052826,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8858741521835327,0.3751209676265716,0.2633246779441833,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8306353092193604,0.3074322938919067,0.2927786707878113,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7447068691253662,0.2197724878787994,0.9977183938026428,284.8590393066406,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1460876464844,284.86041259765625,1.0,0.510080873966217,1.0,1.0,0.0,1.0,-2.7074968814849854,2.707491159439087,5.883096491743345e-06,2.0861473083496094,0.8832294940948486,0.8832294940948486,0.0,117.94044494628906,91.0,28977.599609375,-0.0,1678.007568359375,1.0,281.84112548828125,283.7743835449219,291.0336608886719,292.8843078613281,293.1499938964844,293.1499938964844,282.1499938964844,36001.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971261143684387,1.0,0.0,0.0,3.5765721797943115,3.5765953063964844,8.535466236025968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.29638671875,0.0,1453.0120849609375,1895.4371337890625,0.0,2445.1796875,0.888850212097168,1.0,0.0,3.0,1.0,0.0
12308580,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9203804135322572,0.3779026865959167,0.3406079709529876,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9249222278594972,0.3830890357494354,0.3632512986660003,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9193763732910156,0.3769561648368835,0.2641702592372894,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8590779900550842,0.3094373643398285,0.294094979763031,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.770484983921051,0.2210573256015777,1.000777244567871,285.0484924316406,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1634521484375,285.0497436523437,1.0,0.5029865503311157,1.0,1.0,0.0,1.0,-2.7167751789093018,2.716769218444824,5.923498974880204e-06,2.093302011489868,0.8861086368560791,0.8861086368560791,0.0,105.51410675048828,79.0,28062.94140625,-0.0,1634.0421142578125,1.0,282.1411437988281,284.0081481933594,291.0220031738281,292.8186950683594,293.1499938964844,293.1499938964844,282.45001220703125,35970.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822442650794983,1.0,0.0,0.0,3.5868735313415527,3.5868968963623047,8.584706279179954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.37060546875,0.0,1463.8475341796875,1895.4371337890625,0.0,2310.313232421875,0.8912748098373413,1.0,0.0,3.0,1.0,0.0
12308640,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9203804135322572,0.3779026865959167,0.3406079709529876,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9249222278594972,0.3830890357494354,0.3632512986660003,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9193763732910156,0.3769561648368835,0.2641702592372894,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8590779900550842,0.3094373643398285,0.294094979763031,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.770484983921051,0.2210573256015777,1.000777244567871,285.0484924316406,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1634521484375,285.0497436523437,1.0,0.5029865503311157,1.0,1.0,0.0,1.0,-2.7167751789093018,2.716769218444824,5.923498974880204e-06,2.093302011489868,0.8861086368560791,0.8861086368560791,0.0,105.51410675048828,79.0,28062.94140625,-0.0,1634.0421142578125,1.0,282.1411437988281,284.0081481933594,291.0220031738281,292.8186950683594,293.1499938964844,293.1499938964844,282.45001220703125,35970.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822442650794983,1.0,0.0,0.0,3.5868735313415527,3.5868968963623047,8.584706279179954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.37060546875,0.0,1463.8475341796875,1895.4371337890625,0.0,2310.313232421875,0.8912748098373413,1.0,0.0,3.0,1.0,0.0
12308700,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.9422489404678344,0.3786700963973999,0.3409821093082428,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.9473345279693604,0.3844731748104095,0.3642402589321136,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.941480040550232,0.3779690861701965,0.2646397948265075,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.8770734667778015,0.3105243742465973,0.2948160171508789,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.786735475063324,0.2217767089605331,1.0026105642318726,285.1980895996094,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1721496582031,285.2088928222656,1.0,0.4995182156562805,1.0,1.0,0.0,1.0,-2.722046136856079,2.7220401763916016,5.946536475676112e-06,2.0973777770996094,0.8891875743865967,0.8891875743865967,0.0,99.3163070678711,79.0,27366.875,-0.0,1612.923583984375,1.0,282.3970642089844,284.1943054199219,290.9844055175781,292.6893005371094,293.1499938964844,293.1499938964844,282.45001220703125,35942.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726635932922363,1.0,0.0,0.0,3.596426248550415,3.596449613571167,8.630492516203958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.5830078125,0.0,1473.95166015625,1895.4371337890625,0.0,2224.52783203125,0.8936628699302673,1.0,0.0,3.0,1.0,0.0
12308760,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.9666233658790588,0.3795947432518005,0.3415458798408508,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.9716282486915588,0.3859903812408447,0.3653828799724579,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.9661206603050232,0.3791245818138122,0.2652337849140167,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.8990657329559326,0.3117252886295318,0.2956647276878357,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.8063398599624634,0.2225906699895858,1.0049172639846802,285.252685546875,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.181640625,285.2539978027344,1.0,0.4961421489715576,1.0,1.0,0.0,1.0,-2.7286009788513184,2.728595018386841,5.97523739997996e-06,2.1024413108825684,0.8918099999427795,0.8918099999427795,0.0,92.99893188476562,97.0,27294.087890625,-0.0,1593.0079345703125,1.0,282.4412536621094,284.2456970214844,291.0052490234375,292.7541809082031,293.1499938964844,293.1499938964844,282.75,35936.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689369320869446,1.0,0.0,0.0,3.609529972076416,3.609553575515747,8.693499466971844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.70849609375,0.0,1488.1405029296875,1895.4371337890625,0.0,2191.40380859375,0.8964703679084778,1.0,0.0,3.0,1.0,0.0
