time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308820,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.9738950729370116,0.381666898727417,0.3432593643665313,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.979506492614746,0.3892385363578796,0.368298202753067,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.9737859964370728,0.3816497325897217,0.2668845951557159,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.9072080850601196,0.3143059313297272,0.297969102859497,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.813138484954834,0.224362164735794,1.0123144388198853,285.4701538085937,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.2000732421875,285.47149658203125,1.0,0.4989579319953918,1.0,1.0,0.0,1.0,-2.747797966003418,2.7477917671203613,6.059622137399856e-06,2.117238521575928,0.9005516767501831,0.9005516767501831,0.0,92.13008880615234,115.0,26671.421875,-0.0,1616.70654296875,1.0,282.7415771484375,284.4877624511719,290.9886779785156,292.6982727050781,293.1499938964844,293.1499938964844,283.04998779296875,35903.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573734521865845,1.0,0.0,0.0,3.644899368286133,3.644923210144043,8.8647067286729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.33251953125,0.0,1526.78125,1895.4371337890625,0.0,2089.57470703125,0.9045096039772034,1.0,0.0,3.0,1.0,0.0
12308880,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.9738950729370116,0.381666898727417,0.3432593643665313,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.979506492614746,0.3892385363578796,0.368298202753067,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.9737859964370728,0.3816497325897217,0.2668845951557159,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.9072080850601196,0.3143059313297272,0.297969102859497,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.813138484954834,0.224362164735794,1.0123144388198853,285.4701538085937,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.2000732421875,285.47149658203125,1.0,0.4989579319953918,1.0,1.0,0.0,1.0,-2.747797966003418,2.7477917671203613,6.059622137399856e-06,2.117238521575928,0.9005516767501831,0.9005516767501831,0.0,92.13008880615234,115.0,26671.421875,-0.0,1616.70654296875,1.0,282.7415771484375,284.4877624511719,290.9886779785156,292.6982727050781,293.1499938964844,293.1499938964844,283.04998779296875,35903.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573734521865845,1.0,0.0,0.0,3.644899368286133,3.644923210144043,8.8647067286729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.33251953125,0.0,1526.78125,1895.4371337890625,0.0,2089.57470703125,0.9045096039772034,1.0,0.0,3.0,1.0,0.0
12308940,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.9547484517097472,0.3839721381664276,0.3454887866973877,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.9620304107666016,0.392713725566864,0.3717451095581054,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.9550222754478456,0.3843999207019806,0.2689278721809387,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68701171875,0.8898523449897766,0.3170661926269531,0.3007594048976898,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.797980785369873,0.226259246468544,1.021777868270874,285.68719482421875,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.2180480957031,285.6884460449219,1.0,0.507024884223938,1.0,1.0,0.0,1.0,-2.7717978954315186,2.771791696548462,6.166155799292028e-06,2.1358327865600586,0.912194550037384,0.912194550037384,0.0,98.90969848632812,133.0,26081.984375,-0.0,1683.9161376953125,1.0,283.0419006347656,284.7282409667969,290.9702453613281,292.6444091796875,293.1499938964844,293.1499938964844,282.75,35874.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74730384349823,1.0,0.0,0.0,3.691272020339966,3.691296577453613,9.091706942854216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.21875,0.0,1578.625,1895.4371337890625,0.0,2002.171630859375,0.915006458759308,1.0,0.0,3.0,1.0,0.0
12309000,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.9547484517097472,0.3839721381664276,0.3454887866973877,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.9620304107666016,0.392713725566864,0.3717451095581054,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.9550222754478456,0.3843999207019806,0.2689278721809387,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68701171875,0.8898523449897766,0.3170661926269531,0.3007594048976898,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.797980785369873,0.226259246468544,1.021777868270874,285.68719482421875,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.2180480957031,285.6884460449219,1.0,0.507024884223938,1.0,1.0,0.0,1.0,-2.7717978954315186,2.771791696548462,6.166155799292028e-06,2.1358327865600586,0.912194550037384,0.912194550037384,0.0,98.90969848632812,133.0,26081.984375,-0.0,1683.9161376953125,1.0,283.0419006347656,284.7282409667969,290.9702453613281,292.6444091796875,293.1499938964844,293.1499938964844,282.75,35874.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74730384349823,1.0,0.0,0.0,3.691272020339966,3.691296577453613,9.091706942854216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.21875,0.0,1578.625,1895.4371337890625,0.0,2002.171630859375,0.915006458759308,1.0,0.0,3.0,1.0,0.0
12309060,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.917188823223114,0.3840505480766296,0.346683919429779,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.926337718963623,0.3946522772312164,0.3745462000370025,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.918156921863556,0.3853771388530731,0.2703845202922821,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.8600050806999207,0.3185338675975799,0.3030430674552917,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.770928144454956,0.2271473407745361,1.0296107530593872,285.462646484375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2214050292969,285.4602355957031,1.0,0.5178351402282715,1.0,1.0,0.0,1.0,-2.790524244308472,2.790518045425415,6.250405476748711e-06,2.1505630016326904,0.9172391295433044,0.9172391295433044,0.0,111.33375549316406,151.0,26722.71484375,-0.0,1771.0615234375,1.0,282.75738525390625,284.4793395996094,291.0686340332031,292.8585205078125,293.1499938964844,293.1499938964844,282.45001220703125,35935.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711628079414368,1.0,0.0,0.0,3.7173914909362793,3.717416286468506,9.22082733723073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03955078125,0.0,1608.9515380859375,1895.4371337890625,0.0,2211.17138671875,0.9206339120864868,1.0,0.0,3.0,1.0,0.0
12309120,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.917188823223114,0.3840505480766296,0.346683919429779,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.926337718963623,0.3946522772312164,0.3745462000370025,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.918156921863556,0.3853771388530731,0.2703845202922821,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.8600050806999207,0.3185338675975799,0.3030430674552917,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.770928144454956,0.2271473407745361,1.0296107530593872,285.462646484375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2214050292969,285.4602355957031,1.0,0.5178351402282715,1.0,1.0,0.0,1.0,-2.790524244308472,2.790518045425415,6.250405476748711e-06,2.1505630016326904,0.9172391295433044,0.9172391295433044,0.0,111.33375549316406,151.0,26722.71484375,-0.0,1771.0615234375,1.0,282.75738525390625,284.4793395996094,291.0686340332031,292.8585205078125,293.1499938964844,293.1499938964844,282.45001220703125,35935.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711628079414368,1.0,0.0,0.0,3.7173914909362793,3.717416286468506,9.22082733723073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03955078125,0.0,1608.9515380859375,1895.4371337890625,0.0,2211.17138671875,0.9206339120864868,1.0,0.0,3.0,1.0,0.0
12309180,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.8786007761955261,0.3821201026439667,0.3459207713603973,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8879997134208679,0.39496910572052,0.3758077025413513,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.8802568316459656,0.3845489919185638,0.2705435156822204,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.8285577893257141,0.318562239408493,0.3040043711662292,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7419870495796204,0.2267787009477615,1.032278537750244,285.2126159667969,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2099304199219,285.2099914550781,1.0,0.5292547345161438,1.0,1.0,0.0,1.0,-2.795686721801758,2.795680522918701,6.273944109125296e-06,2.154721736907959,0.9187015891075134,0.9187015891075134,0.0,127.83583068847656,169.0,27259.509765625,-0.0,1857.61767578125,1.0,282.4576110839844,284.2096252441406,291.0473937988281,292.90020751953125,293.1499938964844,293.1499938964844,282.1499938964844,35976.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949238419532776,1.0,0.0,0.0,3.7271714210510254,3.727196216583252,9.26940856516012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.05517578125,0.0,1620.5533447265625,1895.4371337890625,0.0,2425.10888671875,0.922670841217041,1.0,0.0,3.0,1.0,0.0
12309240,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.8786007761955261,0.3821201026439667,0.3459207713603973,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8879997134208679,0.39496910572052,0.3758077025413513,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.8802568316459656,0.3845489919185638,0.2705435156822204,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.8285577893257141,0.318562239408493,0.3040043711662292,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7419870495796204,0.2267787009477615,1.032278537750244,285.2126159667969,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2099304199219,285.2099914550781,1.0,0.5292547345161438,1.0,1.0,0.0,1.0,-2.795686721801758,2.795680522918701,6.273944109125296e-06,2.154721736907959,0.9187015891075134,0.9187015891075134,0.0,127.83583068847656,169.0,27259.509765625,-0.0,1857.61767578125,1.0,282.4576110839844,284.2096252441406,291.0473937988281,292.90020751953125,293.1499938964844,293.1499938964844,282.1499938964844,35976.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949238419532776,1.0,0.0,0.0,3.7271714210510254,3.727196216583252,9.26940856516012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.05517578125,0.0,1620.5533447265625,1895.4371337890625,0.0,2425.10888671875,0.922670841217041,1.0,0.0,3.0,1.0,0.0
12309300,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8618192672729492,0.3808344900608063,0.3452284932136535,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8716580271720886,0.394797146320343,0.3761198222637176,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.863791823387146,0.3837880790233612,0.2703701555728912,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8144333362579346,0.3182657659053802,0.3041886687278747,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7293388247489929,0.2262890189886093,1.0322542190551758,285.0400695800781,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2013854980469,285.0294494628906,1.0,0.534934401512146,1.0,1.0,0.0,1.0,-2.795217037200928,2.795210838317871,6.271939128055237e-06,2.154407024383545,0.9176170825958252,0.9176170825958252,0.0,136.7732391357422,169.0,27881.873046875,-0.0,1899.47900390625,1.0,282.19921875,284.0060729980469,291.04815673828125,292.989990234375,293.1499938964844,293.1499938964844,282.1499938964844,36005.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066114187240601,1.0,0.0,0.0,3.727029800415039,3.7270545959472656,9.268703706766246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.478515625,0.0,1620.6097412109375,1895.4371337890625,0.0,2532.023681640625,0.9224103093147278,1.0,0.0,3.0,1.0,0.0
12309360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8466277122497559,0.3794127404689789,0.3443115949630737,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8567937016487122,0.3944660425186157,0.3762101233005523,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8488752245903015,0.3828667104244232,0.2700228095054626,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8003761768341064,0.3178157210350036,0.3041719496250152,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7173855304718018,0.2256402224302292,1.0313408374786377,284.97967529296875,284.95001220703125,294.74627685546875,287.92510986328125,294.7478942871094,297.1916809082031,284.977294921875,1.0,0.5405072569847107,1.0,1.0,0.0,1.0,-2.792690753936768,2.792684555053711,6.2606709434476215e-06,2.152489185333252,0.9171605706214904,0.9171605706214904,0.0,146.03224182128906,157.0,27854.7109375,-0.0,1939.5888671875,1.0,282.1576843261719,283.9488525390625,290.9893493652344,292.8812255859375,293.1499938964844,293.1499938964844,281.8500061035156,36009.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110654354095459,1.0,0.0,0.0,3.724231481552124,3.724256277084351,9.254791280000064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.14404296875,0.0,1617.4071044921875,1895.4371337890625,0.0,2573.008544921875,0.9218781590461732,1.0,0.0,3.0,1.0,0.0
12309420,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8356075882911682,0.3764847815036773,0.3419882357120514,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.846889317035675,0.3936177790164947,0.3757468461990356,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8384360671043396,0.3808674812316894,0.268875241279602,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.7902791500091553,0.3167250454425812,0.3034783005714416,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7079117298126221,0.2241191267967224,1.026148796081543,284.759521484375,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.17236328125,284.75701904296875,1.0,0.5422967672348022,1.0,1.0,0.0,1.0,-2.780898094177246,2.780891895294189,6.208068953128532e-06,2.1434743404388428,0.9128324389457704,0.9128324389457704,0.0,152.40365600585938,145.0,28461.642578125,-0.0,1951.119140625,1.0,281.8576965332031,283.6949462890625,290.940673828125,292.8664855957031,293.1499938964844,293.1499938964844,281.54998779296875,36041.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224913477897644,1.0,0.0,0.0,3.709820747375488,3.709845304489136,9.183307838611654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.73193359375,0.0,1601.0615234375,1895.4371337890625,0.0,2678.665283203125,0.9185120463371276,1.0,0.0,3.0,1.0,0.0
12309480,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8356075882911682,0.3764847815036773,0.3419882357120514,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.846889317035675,0.3936177790164947,0.3757468461990356,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8384360671043396,0.3808674812316894,0.268875241279602,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.7902791500091553,0.3167250454425812,0.3034783005714416,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7079117298126221,0.2241191267967224,1.026148796081543,284.759521484375,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.17236328125,284.75701904296875,1.0,0.5422967672348022,1.0,1.0,0.0,1.0,-2.780898094177246,2.780891895294189,6.208068953128532e-06,2.1434743404388428,0.9128324389457704,0.9128324389457704,0.0,152.40365600585938,145.0,28461.642578125,-0.0,1951.119140625,1.0,281.8576965332031,283.6949462890625,290.940673828125,292.8664855957031,293.1499938964844,293.1499938964844,281.54998779296875,36041.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224913477897644,1.0,0.0,0.0,3.709820747375488,3.709845304489136,9.183307838611654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.73193359375,0.0,1601.0615234375,1895.4371337890625,0.0,2678.665283203125,0.9185120463371276,1.0,0.0,3.0,1.0,0.0
12309540,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.8344668745994568,0.3734708130359649,0.3392878770828247,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.8471686244010925,0.3926034271717071,0.3748001456260681,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.8379164934158325,0.3787330985069275,0.2673929333686828,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7901962995529175,0.3154802024364471,0.3023093938827514,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430908203125,0.7069693207740784,0.2224380373954773,1.0186357498168943,284.5421447753906,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1539306640625,284.5397644042969,1.0,0.5391170382499695,1.0,1.0,0.0,1.0,-2.7643027305603027,2.764296531677246,6.1341565924522e-06,2.130664825439453,0.905616283416748,0.905616283416748,0.0,151.07664489746094,133.0,29053.77734375,-0.0,1918.6290283203125,1.0,281.5578918457031,283.4466247558594,290.9031677246094,292.8613586425781,293.1499938964844,293.1499938964844,281.25,36074.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831795334815979,1.0,0.0,0.0,3.6829872131347656,3.683011531829834,9.050940548149812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.9619140625,0.0,1570.7442626953125,1895.4371337890625,0.0,2765.1650390625,0.9123615026474,1.0,0.0,3.0,1.0,0.0
12309600,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.8344668745994568,0.3734708130359649,0.3392878770828247,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.8471686244010925,0.3926034271717071,0.3748001456260681,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.8379164934158325,0.3787330985069275,0.2673929333686828,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7901962995529175,0.3154802024364471,0.3023093938827514,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430908203125,0.7069693207740784,0.2224380373954773,1.0186357498168943,284.5421447753906,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1539306640625,284.5397644042969,1.0,0.5391170382499695,1.0,1.0,0.0,1.0,-2.7643027305603027,2.764296531677246,6.1341565924522e-06,2.130664825439453,0.905616283416748,0.905616283416748,0.0,151.07664489746094,133.0,29053.77734375,-0.0,1918.6290283203125,1.0,281.5578918457031,283.4466247558594,290.9031677246094,292.8613586425781,293.1499938964844,293.1499938964844,281.25,36074.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831795334815979,1.0,0.0,0.0,3.6829872131347656,3.683011531829834,9.050940548149812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.9619140625,0.0,1570.7442626953125,1895.4371337890625,0.0,2765.1650390625,0.9123615026474,1.0,0.0,3.0,1.0,0.0
12309660,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.333740234375,0.838869035243988,0.3704347908496856,0.3363975286483764,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33367919921875,0.8532349467277527,0.3915121257305145,0.3735964894294739,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333740234375,0.842993974685669,0.3765507340431213,0.2657404839992523,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3339538574219,0.7958223819732666,0.3141714930534363,0.300895482301712,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345947265625,0.7111084461212158,0.2207051664590835,1.0099952220916748,284.3336486816406,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.13702392578125,284.33135986328125,1.0,0.5329435467720032,1.0,1.0,0.0,1.0,-2.7453150749206543,2.7453091144561768,6.050078354746802e-06,2.115983486175537,0.8957024216651917,0.8957024216651917,0.0,145.40390014648438,121.0,29709.1796875,-0.0,1862.4266357421875,1.0,281.25811767578125,283.21014404296875,290.8750915527344,292.8707580566406,293.1499938964844,293.1499938964844,281.54998779296875,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408897519111633,1.0,0.0,0.0,3.6434309482574463,3.643455028533936,8.857565489961416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.3408203125,0.0,1526.69091796875,1895.4371337890625,0.0,2850.029541015625,0.9033643007278442,1.0,0.0,3.0,1.0,0.0
12309720,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.333740234375,0.838869035243988,0.3704347908496856,0.3363975286483764,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33367919921875,0.8532349467277527,0.3915121257305145,0.3735964894294739,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333740234375,0.842993974685669,0.3765507340431213,0.2657404839992523,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3339538574219,0.7958223819732666,0.3141714930534363,0.300895482301712,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345947265625,0.7111084461212158,0.2207051664590835,1.0099952220916748,284.3336486816406,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.13702392578125,284.33135986328125,1.0,0.5329435467720032,1.0,1.0,0.0,1.0,-2.7453150749206543,2.7453091144561768,6.050078354746802e-06,2.115983486175537,0.8957024216651917,0.8957024216651917,0.0,145.40390014648438,121.0,29709.1796875,-0.0,1862.4266357421875,1.0,281.25811767578125,283.21014404296875,290.8750915527344,292.8707580566406,293.1499938964844,293.1499938964844,281.54998779296875,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408897519111633,1.0,0.0,0.0,3.6434309482574463,3.643455028533936,8.857565489961416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.3408203125,0.0,1526.69091796875,1895.4371337890625,0.0,2850.029541015625,0.9033643007278442,1.0,0.0,3.0,1.0,0.0
12309780,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49090576171875,0.8498439192771912,0.3691999316215515,0.3344363868236542,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909362792969,0.8660328388214111,0.3917452394962311,0.3730433583259582,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49090576171875,0.8546187877655029,0.3758639693260193,0.2646575272083282,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49078369140625,0.807809054851532,0.3139652907848358,0.2999976873397827,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905090332031,0.720384418964386,0.219825193285942,1.0030770301818848,284.4909362792969,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.1330871582031,284.4918212890625,1.0,0.5252997875213623,1.0,1.0,0.0,1.0,-2.731586456298828,2.7315804958343506,5.989336386846844e-06,2.1052207946777344,0.890859842300415,0.890859842300415,0.0,136.3600616455078,109.0,28429.908203125,-0.0,1799.22607421875,1.0,281.5419921875,283.4174499511719,290.7290344238281,292.5813293457031,293.1499938964844,293.1499938964844,281.8500061035156,36065.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184061646461487,1.0,0.0,0.0,3.617690324783325,3.6177141666412354,8.732851597414992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.943359375,0.0,1498.0047607421875,1895.4371337890625,0.0,2640.8095703125,0.8977783918380737,1.0,0.0,3.0,1.0,0.0
12309840,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49090576171875,0.8498439192771912,0.3691999316215515,0.3344363868236542,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909362792969,0.8660328388214111,0.3917452394962311,0.3730433583259582,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49090576171875,0.8546187877655029,0.3758639693260193,0.2646575272083282,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49078369140625,0.807809054851532,0.3139652907848358,0.2999976873397827,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4905090332031,0.720384418964386,0.219825193285942,1.0030770301818848,284.4909362792969,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.1330871582031,284.4918212890625,1.0,0.5252997875213623,1.0,1.0,0.0,1.0,-2.731586456298828,2.7315804958343506,5.989336386846844e-06,2.1052207946777344,0.890859842300415,0.890859842300415,0.0,136.3600616455078,109.0,28429.908203125,-0.0,1799.22607421875,1.0,281.5419921875,283.4174499511719,290.7290344238281,292.5813293457031,293.1499938964844,293.1499938964844,281.8500061035156,36065.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184061646461487,1.0,0.0,0.0,3.617690324783325,3.6177141666412354,8.732851597414992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.943359375,0.0,1498.0047607421875,1895.4371337890625,0.0,2640.8095703125,0.8977783918380737,1.0,0.0,3.0,1.0,0.0
12309900,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62548828125,0.8584139347076416,0.3691917359828949,0.334041029214859,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.8755831122398376,0.3923902511596679,0.3732656240463257,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255798339844,0.8635212779045105,0.3760889768600464,0.264520913362503,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62457275390625,0.8162442445755005,0.3143213093280792,0.2999709844589233,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.7271901369094849,0.2197784930467605,1.0012500286102295,284.6259460449219,284.95001220703125,294.3803100585937,287.8038024902344,294.3819885253906,297.1359558105469,284.6354064941406,1.0,0.5213633179664612,1.0,1.0,0.0,1.0,-2.7289819717407227,2.728976011276245,5.977826276648557e-06,2.103169202804565,0.8899928331375122,0.8899928331375122,0.0,130.853271484375,109.0,27458.701171875,-0.0,1769.6673583984375,1.0,281.7977905273437,283.5968017578125,290.6650695800781,292.397216796875,293.1499938964844,293.1499938964844,281.8500061035156,36038.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019198775291443,1.0,0.0,0.0,3.6096229553222656,3.6096465587615967,8.693946256244089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.50537109375,0.0,1488.990966796875,1895.4371337890625,0.0,2488.9912109375,0.8962039351463318,1.0,0.0,3.0,1.0,0.0
12309960,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8692091107368469,0.3694659173488617,0.3339869976043701,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.8873687982559204,0.3933072686195373,0.3738017082214355,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.8746587634086609,0.3766027987003326,0.2646347284317016,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8261770009994507,0.314920961856842,0.3002154529094696,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7355560660362244,0.2199545800685882,1.000522255897522,284.6732482910156,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1413269042969,284.6744079589844,1.0,0.5174736380577087,1.0,1.0,0.0,1.0,-2.7291135787963867,2.72910737991333,5.978358785796445e-06,2.103250026702881,0.8886716961860657,0.8886716961860657,0.0,124.90143585205078,97.0,27290.654296875,-0.0,1742.174560546875,1.0,281.84136962890625,283.6477966308594,290.6752624511719,292.431396484375,293.1499938964844,293.1499938964844,282.1499938964844,36032.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911526560783386,1.0,0.0,0.0,3.604670763015747,3.604694366455078,8.670107263242244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.8427734375,0.0,1483.5618896484375,1895.4371337890625,0.0,2390.8271484375,0.8949955701828003,1.0,0.0,3.0,1.0,0.0
12310020,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8966097235679626,0.3704274594783783,0.3342465460300445,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9175753593444824,0.3955899477005005,0.3753077685832977,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9027590751647948,0.3780897557735443,0.2651921212673187,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8508129715919495,0.3165376782417297,0.3011081218719482,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7570464015007019,0.2207190245389938,1.0009684562683103,284.8611755371094,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1554260253906,284.8623352050781,1.0,0.5098688006401062,1.0,1.0,0.0,1.0,-2.733509063720703,2.7335031032562256,5.99768054598826e-06,2.1066603660583496,0.8890448212623596,0.8890448212623596,0.0,112.52896118164062,85.0,26295.2109375,-0.0,1691.0865478515625,1.0,282.1413269042969,283.88250732421875,290.6632080078125,292.34979248046875,293.1499938964844,293.1499938964844,282.45001220703125,36001.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676934003829956,1.0,0.0,0.0,3.6033451557159424,3.6033687591552734,8.663732273817004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.6865234375,0.0,1481.891357421875,1895.4371337890625,0.0,2180.383056640625,0.8948251605033875,1.0,0.0,3.0,1.0,0.0
12310080,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8966097235679626,0.3704274594783783,0.3342465460300445,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9175753593444824,0.3955899477005005,0.3753077685832977,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9027590751647948,0.3780897557735443,0.2651921212673187,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8508129715919495,0.3165376782417297,0.3011081218719482,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7570464015007019,0.2207190245389938,1.0009684562683103,284.8611755371094,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1554260253906,284.8623352050781,1.0,0.5098688006401062,1.0,1.0,0.0,1.0,-2.733509063720703,2.7335031032562256,5.99768054598826e-06,2.1066603660583496,0.8890448212623596,0.8890448212623596,0.0,112.52896118164062,85.0,26295.2109375,-0.0,1691.0865478515625,1.0,282.1413269042969,283.88250732421875,290.6632080078125,292.34979248046875,293.1499938964844,293.1499938964844,282.45001220703125,36001.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676934003829956,1.0,0.0,0.0,3.6033451557159424,3.6033687591552734,8.663732273817004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.6865234375,0.0,1481.891357421875,1895.4371337890625,0.0,2180.383056640625,0.8948251605033875,1.0,0.0,3.0,1.0,0.0
12310140,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9363555908203124,0.371777594089508,0.3348880410194397,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9600023627281188,0.3982844650745392,0.3772438466548919,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9440111517906188,0.3800058662891388,0.2660776674747467,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8852031230926514,0.3185532391071319,0.3024089336395263,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7873797416687012,0.221880629658699,1.0033420324325562,285.0478820800781,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.17205810546875,285.0490417480469,1.0,0.5025882720947266,1.0,1.0,0.0,1.0,-2.742083549499512,2.742077350616455,6.035524620529031e-06,2.113343000411988,0.8918998837471008,0.8918998837471008,0.0,99.89579010009766,73.0,25340.025390625,-0.0,1644.7125244140625,1.0,282.4413757324219,284.1146545410156,290.6562805175781,292.2846984863281,293.1499938964844,293.1499938964844,282.75,35971.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486560344696045,1.0,0.0,0.0,3.6133100986480713,3.613333940505981,8.711717782716732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.31689453125,0.0,1492.5198974609375,1895.4371337890625,0.0,2013.83544921875,0.8971738219261169,1.0,0.0,3.0,1.0,0.0
12310200,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9363555908203124,0.371777594089508,0.3348880410194397,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9600023627281188,0.3982844650745392,0.3772438466548919,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9440111517906188,0.3800058662891388,0.2660776674747467,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8852031230926514,0.3185532391071319,0.3024089336395263,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7873797416687012,0.221880629658699,1.0033420324325562,285.0478820800781,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.17205810546875,285.0490417480469,1.0,0.5025882720947266,1.0,1.0,0.0,1.0,-2.742083549499512,2.742077350616455,6.035524620529031e-06,2.113343000411988,0.8918998837471008,0.8918998837471008,0.0,99.89579010009766,73.0,25340.025390625,-0.0,1644.7125244140625,1.0,282.4413757324219,284.1146545410156,290.6562805175781,292.2846984863281,293.1499938964844,293.1499938964844,282.75,35971.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486560344696045,1.0,0.0,0.0,3.6133100986480713,3.613333940505981,8.711717782716732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.31689453125,0.0,1492.5198974609375,1895.4371337890625,0.0,2013.83544921875,0.8971738219261169,1.0,0.0,3.0,1.0,0.0
12310260,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.9842783808708192,0.3735721111297607,0.3359141945838928,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.9990000128746032,0.4013903439044952,0.376098096370697,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.990444839000702,0.3823648393154144,0.2672698497772217,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.934458553791046,0.3209530413150787,0.3040808439254761,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8265683650970459,0.2233798503875732,1.0073353052139282,285.2640380859375,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1902160644531,285.2650451660156,1.0,0.4955116510391235,1.0,1.0,0.0,1.0,-2.750849723815918,2.7508435249328613,6.075394139770651e-06,2.120669364929199,0.8967186808586121,0.8967186808586121,0.0,87.72525024414062,91.0,24607.021484375,-0.0,1600.0943603515625,1.0,282.74151611328125,284.3579406738281,290.64697265625,292.2300109863281,293.1499938964844,293.1499938964844,283.04998779296875,35950.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330836057662964,1.0,0.0,0.0,3.6332266330718994,3.6332504749298096,8.808019629213959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.6689453125,0.0,1514.2222900390625,1895.4371337890625,0.0,1880.977294921875,0.9016749262809752,1.0,0.0,3.0,1.0,0.0
12310320,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.9842783808708192,0.3735721111297607,0.3359141945838928,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.9990000128746032,0.4013903439044952,0.376098096370697,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.990444839000702,0.3823648393154144,0.2672698497772217,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.934458553791046,0.3209530413150787,0.3040808439254761,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8265683650970459,0.2233798503875732,1.0073353052139282,285.2640380859375,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1902160644531,285.2650451660156,1.0,0.4955116510391235,1.0,1.0,0.0,1.0,-2.750849723815918,2.7508435249328613,6.075394139770651e-06,2.120669364929199,0.8967186808586121,0.8967186808586121,0.0,87.72525024414062,91.0,24607.021484375,-0.0,1600.0943603515625,1.0,282.74151611328125,284.3579406738281,290.64697265625,292.2300109863281,293.1499938964844,293.1499938964844,283.04998779296875,35950.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330836057662964,1.0,0.0,0.0,3.6332266330718994,3.6332504749298096,8.808019629213959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.6689453125,0.0,1514.2222900390625,1895.4371337890625,0.0,1880.977294921875,0.9016749262809752,1.0,0.0,3.0,1.0,0.0
12310380,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.9885869026184082,0.3756797015666961,0.3377011120319366,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.9990000128746032,0.4063236117362976,0.3722037672996521,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.9948117733001708,0.3850429654121399,0.2690529525279999,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.9410775899887084,0.3236301839351654,0.3065051436424255,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.8311178088188171,0.2251118570566177,1.0146734714508057,285.47625732421875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.21417236328125,285.4777526855469,1.0,0.4975688457489013,1.0,1.0,0.0,1.0,-2.761507749557495,2.7615017890930176,6.121473234088626e-06,2.1283771991729736,0.9026455283164978,0.9026455283164978,0.0,87.30976104736328,109.0,23870.388671875,-0.0,1614.0350341796875,1.0,283.0417175292969,284.5986022949219,290.6305847167969,292.1698303222656,293.1499938964844,293.1499938964844,282.75,35936.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197783589363098,1.0,0.0,0.0,3.6574490070343018,3.657473087310791,8.925855468078225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.8701171875,0.0,1540.994873046875,1895.4371337890625,0.0,1770.1982421875,0.9071611762046814,1.0,0.0,3.0,1.0,0.0
12310440,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.9885869026184082,0.3756797015666961,0.3377011120319366,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.9990000128746032,0.4063236117362976,0.3722037672996521,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.9948117733001708,0.3850429654121399,0.2690529525279999,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.9410775899887084,0.3236301839351654,0.3065051436424255,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.8311178088188171,0.2251118570566177,1.0146734714508057,285.47625732421875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.21417236328125,285.4777526855469,1.0,0.4975688457489013,1.0,1.0,0.0,1.0,-2.761507749557495,2.7615017890930176,6.121473234088626e-06,2.1283771991729736,0.9026455283164978,0.9026455283164978,0.0,87.30976104736328,109.0,23870.388671875,-0.0,1614.0350341796875,1.0,283.0417175292969,284.5986022949219,290.6305847167969,292.1698303222656,293.1499938964844,293.1499938964844,282.75,35936.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197783589363098,1.0,0.0,0.0,3.6574490070343018,3.657473087310791,8.925855468078225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.8701171875,0.0,1540.994873046875,1895.4371337890625,0.0,1770.1982421875,0.9071611762046814,1.0,0.0,3.0,1.0,0.0
12310500,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.9846445918083192,0.3760761320590973,0.338485836982727,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.9990000128746032,0.4079679250717163,0.3784821331501007,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.9913573265075684,0.3858743011951446,0.269904613494873,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.9364689588546752,0.3246151506900787,0.3077134788036346,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.326904296875,0.8277755975723267,0.2257378101348877,1.0184940099716189,285.3222045898437,285.1629333496094,293.978271484375,287.6670227050781,293.9798583984375,297.22076416015625,285.3116760253906,1.0,0.5011200308799744,1.0,1.0,0.0,1.0,-2.777055025100708,2.777048826217652,6.190638487169053e-06,2.140380382537842,0.9017542004585266,0.9017542004585266,0.0,89.13883209228516,109.0,24487.74609375,-0.0,1645.493896484375,1.0,282.7983703613281,284.41680908203125,290.7344665527344,292.4032287597656,293.1499938964844,293.1499938964844,282.75,35988.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325658202171326,1.0,0.0,0.0,3.660300970077514,3.660325050354004,8.939781537264935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.17138671875,0.0,1544.5743408203125,1895.4371337890625,0.0,1876.6170654296875,0.9074555039405824,1.0,0.0,3.0,1.0,0.0
12310560,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.9725648164749146,0.3757547438144684,0.3385780751705169,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655639648437,0.9953187704086304,0.4081999361515045,0.3868151307106018,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.98042631149292,0.3860902190208435,0.2703258395195007,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.9224973320961,0.3251322209835052,0.3085148632526397,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.817801833152771,0.2259941548109054,1.020979881286621,285.2655334472656,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.2184753417969,285.2638244628906,1.0,0.5057349801063538,1.0,1.0,0.0,1.0,-2.79157829284668,2.791571855545044,6.256675533222733e-06,2.1520895957946777,0.9010092616081238,0.9010092616081238,0.0,92.99211120605467,127.0,24551.294921875,-0.0,1685.4185791015625,1.0,282.75762939453125,284.3653259277344,290.7416381835937,292.3935852050781,293.1499938964844,293.1499938964844,282.45001220703125,36008.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430760860443115,1.0,0.0,0.0,3.657067060470581,3.6570911407470703,8.92399157237378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.9765625,0.0,1541.1107177734375,1895.4371337890625,0.0,1965.8555908203125,0.9068058133125304,1.0,0.0,3.0,1.0,0.0
12310620,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9214288592338562,0.373862624168396,0.3377634286880493,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9516597986221312,0.4075310826301574,0.3869810104370117,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9319362044334412,0.3853275775909424,0.2704702019691467,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8770972490310669,0.3251729905605316,0.309408038854599,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7792799472808838,0.2256254702806472,1.0232375860214231,285.0266418457031,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.203125,285.0246276855469,1.0,0.5155928730964661,1.0,1.0,0.0,1.0,-2.794854164123535,2.7948479652404785,6.2716658248973545e-06,2.154751777648926,0.8946740031242371,0.8946740031242371,0.0,107.14030456542967,145.0,25052.576171875,-0.0,1757.6939697265625,1.0,282.4582214355469,284.1087341308594,290.7291259765625,292.4457397460937,293.1499938964844,293.1499938964844,282.75,36066.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685375213623047,1.0,0.0,0.0,3.634809732437134,3.634833574295044,8.815697469799488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.6728515625,0.0,1516.8275146484375,1895.4371337890625,0.0,2187.8623046875,0.9015992879867554,1.0,0.0,3.0,1.0,0.0
