time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310680,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9214288592338562,0.373862624168396,0.3377634286880493,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9516597986221312,0.4075310826301574,0.3869810104370117,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9319362044334412,0.3853275775909424,0.2704702019691467,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8770972490310669,0.3251729905605316,0.309408038854599,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7792799472808838,0.2256254702806472,1.0232375860214231,285.0266418457031,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.203125,285.0246276855469,1.0,0.5155928730964661,1.0,1.0,0.0,1.0,-2.794854164123535,2.7948479652404785,6.2716658248973545e-06,2.154751777648926,0.8946740031242371,0.8946740031242371,0.0,107.14030456542967,145.0,25052.576171875,-0.0,1757.6939697265625,1.0,282.4582214355469,284.1087341308594,290.7291259765625,292.4457397460937,293.1499938964844,293.1499938964844,282.75,36066.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685375213623047,1.0,0.0,0.0,3.634809732437134,3.634833574295044,8.815697469799488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.6728515625,0.0,1516.8275146484375,1895.4371337890625,0.0,2187.8623046875,0.9015992879867554,1.0,0.0,3.0,1.0,0.0
12310740,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.8816494941711426,0.3733901977539062,0.3373932838439941,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.9086988568305968,0.4082156121730804,0.3877623677253723,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.8911380767822266,0.385561466217041,0.2707579433917999,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8431380391120911,0.3258240222930908,0.3103265464305877,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.7485650181770325,0.2255521267652511,1.0248507261276243,285.2232666015625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.19793701171875,285.22442626953125,1.0,0.5263949632644653,1.0,1.0,0.0,1.0,-2.7987256050109863,2.7987191677093506,6.288975782808848e-06,2.157701253890991,0.8932681083679199,0.8932681083679199,0.0,122.79971313476562,163.0,24250.21484375,-0.0,1838.3387451171875,1.0,282.74200439453125,284.33807373046875,290.5471496582031,292.1487121582031,293.1499938964844,293.1499938964844,283.04998779296875,36025.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529513835906982,1.0,0.0,0.0,3.624845981597901,3.6248698234558105,8.767431722844776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.91845703125,0.0,1505.5509033203125,1895.4371337890625,0.0,2051.038818359375,0.8995236754417419,1.0,0.0,3.0,1.0,0.0
12310800,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.8816494941711426,0.3733901977539062,0.3373932838439941,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.9086988568305968,0.4082156121730804,0.3877623677253723,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.8911380767822266,0.385561466217041,0.2707579433917999,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8431380391120911,0.3258240222930908,0.3103265464305877,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.7485650181770325,0.2255521267652511,1.0248507261276243,285.2232666015625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.19793701171875,285.22442626953125,1.0,0.5263949632644653,1.0,1.0,0.0,1.0,-2.7987256050109863,2.7987191677093506,6.288975782808848e-06,2.157701253890991,0.8932681083679199,0.8932681083679199,0.0,122.79971313476562,163.0,24250.21484375,-0.0,1838.3387451171875,1.0,282.74200439453125,284.33807373046875,290.5471496582031,292.1487121582031,293.1499938964844,293.1499938964844,283.04998779296875,36025.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529513835906982,1.0,0.0,0.0,3.624845981597901,3.6248698234558105,8.767431722844776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.91845703125,0.0,1505.5509033203125,1895.4371337890625,0.0,2051.038818359375,0.8995236754417419,1.0,0.0,3.0,1.0,0.0
12310860,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.8548257350921631,0.3744447827339172,0.3386361300945282,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.8808077573776245,0.410307914018631,0.3900527060031891,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.8640532493591309,0.3871756196022033,0.2721208333969116,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.819806694984436,0.3275080323219299,0.3122989535331726,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.727623701095581,0.2262732237577438,1.0300955772399902,285.4459228515625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2047424316406,285.44757080078125,1.0,0.5383848547935486,1.0,1.0,0.0,1.0,-2.8132755756378174,2.8132691383361816,6.35466039966559e-06,2.168975830078125,0.8938686847686768,0.8938686847686768,0.0,138.42388916015625,181.0,23530.95703125,-0.0,1936.0247802734373,1.0,283.04156494140625,284.58953857421875,290.475341796875,292.0014953613281,293.1499938964844,293.1499938964844,283.1499938964844,35999.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287834286689758,1.0,0.0,0.0,3.62518572807312,3.6252095699310303,8.769075634518231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.62890625,0.0,1505.734619140625,1895.4371337890625,0.0,1844.8843994140625,0.8796918392181396,1.0,0.0,3.0,1.0,0.0
12310920,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.8548257350921631,0.3744447827339172,0.3386361300945282,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.8808077573776245,0.410307914018631,0.3900527060031891,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.8640532493591309,0.3871756196022033,0.2721208333969116,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.819806694984436,0.3275080323219299,0.3122989535331726,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.727623701095581,0.2262732237577438,1.0300955772399902,285.4459228515625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2047424316406,285.44757080078125,1.0,0.5383848547935486,1.0,1.0,0.0,1.0,-2.8132755756378174,2.8132691383361816,6.35466039966559e-06,2.168975830078125,0.8938686847686768,0.8938686847686768,0.0,138.42388916015625,181.0,23530.95703125,-0.0,1936.0247802734373,1.0,283.04156494140625,284.58953857421875,290.475341796875,292.0014953613281,293.1499938964844,293.1499938964844,283.1499938964844,35999.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287834286689758,1.0,0.0,0.0,3.62518572807312,3.6252095699310303,8.769075634518231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.62890625,0.0,1505.734619140625,1895.4371337890625,0.0,1844.8843994140625,0.8796918392181396,1.0,0.0,3.0,1.0,0.0
12310980,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8335232734680176,0.3754632771015167,0.3402310311794281,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.8583822250366211,0.4125487804412842,0.3928245007991791,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.842499852180481,0.3888787627220154,0.2738091349601745,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.7993655204772949,0.3293103873729706,0.3146533071994781,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.7098248600959778,0.2271672189235687,1.0370895862579346,285.535400390625,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2118225097656,285.53594970703125,1.0,0.5511607527732849,1.0,1.0,0.0,1.0,-2.831789016723633,2.831782579421997,6.438986929424573e-06,2.183437824249268,0.8934180736541748,0.8934180736541748,0.0,154.90626525878906,169.0,23236.501953125,-0.0,2045.330078125,1.0,283.1469421386719,284.6931457519531,290.50274658203125,292.02325439453125,293.1499938964844,293.1499938964844,283.1499938964844,35311.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192734479904175,1.0,0.0,0.0,3.5886342525482178,3.5886576175689697,8.593136158197012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.2890625,0.0,1460.8975830078125,1895.4371337890625,0.0,1766.0474853515625,0.860588788986206,1.0,0.0,3.0,1.0,0.0
12311040,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.8335232734680176,0.3754632771015167,0.3402310311794281,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.8583822250366211,0.4125487804412842,0.3928245007991791,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.842499852180481,0.3888787627220154,0.2738091349601745,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.7993655204772949,0.3293103873729706,0.3146533071994781,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.7098248600959778,0.2271672189235687,1.0370895862579346,285.535400390625,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2118225097656,285.53594970703125,1.0,0.5511607527732849,1.0,1.0,0.0,1.0,-2.831789016723633,2.831782579421997,6.438986929424573e-06,2.183437824249268,0.8934180736541748,0.8934180736541748,0.0,154.90626525878906,169.0,23236.501953125,-0.0,2045.330078125,1.0,283.1469421386719,284.6931457519531,290.50274658203125,292.02325439453125,293.1499938964844,293.1499938964844,283.1499938964844,35311.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192734479904175,1.0,0.0,0.0,3.5886342525482178,3.5886576175689697,8.593136158197012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.2890625,0.0,1460.8975830078125,1895.4371337890625,0.0,1766.0474853515625,0.860588788986206,1.0,0.0,3.0,1.0,0.0
12311100,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.8293907046318054,0.3757342994213104,0.3406828641891479,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.8543217182159424,0.4135075807571411,0.3939246833324432,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.8385064005851746,0.3895416855812073,0.2744226157665252,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.7954232096672058,0.3300787508487701,0.3155658841133117,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.7061281204223633,0.2275331765413284,1.039547324180603,285.5505676269531,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.2137756347656,285.5506591796875,1.0,0.5538320541381836,1.0,1.0,0.0,1.0,-2.838449239730835,2.838442802429199,6.469666459452128e-06,2.188734531402588,0.8926407694816589,0.8926407694816589,0.0,158.75563049316406,169.0,23152.064453125,-0.0,2074.91748046875,1.0,283.14947509765625,284.7141418457031,290.519775390625,292.0478210449219,293.1499938964844,293.1499938964844,283.1499938964844,34331.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196412682533264,1.0,0.0,0.0,3.535390138626098,3.5354127883911133,8.340037993548322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.02783203125,0.0,1397.2698974609375,1895.4371337890625,0.0,1769.0709228515625,0.8772603273391724,1.0,0.0,3.0,1.0,0.0
12311160,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.8281910419464111,0.3758598864078522,0.3409038186073303,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.8534761667251587,0.4143497943878174,0.3948166966438293,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.837540864944458,0.3900761306285858,0.2748722732067108,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.7946000695228577,0.330752283334732,0.3162900805473327,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7052188515663147,0.2278369814157486,1.0412613153457642,285.5491027832031,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2146301269531,285.54888916015625,1.0,0.5550761222839355,1.0,1.0,0.0,1.0,-2.8432610034942627,2.843254566192627,6.491860403912142e-06,2.192553758621216,0.8913905620574951,0.8913905620574951,0.0,160.0687713623047,157.0,23099.978515625,-0.0,2089.259033203125,1.0,283.14990234375,284.7153015136719,290.5255432128906,292.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,34263.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213487029075623,1.0,0.0,0.0,3.5268259048461914,3.526848554611206,8.299680303025525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.623046875,0.0,1387.8485107421875,1895.4371337890625,0.0,1783.132568359375,0.8453413844108582,1.0,0.0,3.0,1.0,0.0
12311220,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.8309876918792725,0.3759398460388183,0.3409377038478851,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.8574516177177429,0.4158624112606048,0.3961995542049408,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.8409457802772522,0.3909660875797272,0.2754630744457245,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7984781265258789,0.3319603204727173,0.3173786103725433,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.7083703875541687,0.2283566892147064,1.0432831048965454,285.5582580566406,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2147827148437,285.5579833984375,1.0,0.5543554425239563,1.0,1.0,0.0,1.0,-2.849416255950928,2.849409580230713,6.520368970086565e-06,2.197467803955078,0.8883336186408997,0.8883336186408997,0.0,158.03860473632812,145.0,22927.412109375,-0.0,2089.64306640625,1.0,283.1499938964844,284.7342224121094,290.5061340332031,292.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,33199.01953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243965268135071,1.0,0.0,0.0,3.458850860595703,3.4588725566864014,7.98283167569025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.03857421875,0.0,1310.8626708984375,1895.4371337890625,0.0,1808.3458251953125,0.8287169933319092,1.0,0.0,3.0,1.0,0.0
12311280,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.8309876918792725,0.3759398460388183,0.3409377038478851,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.8574516177177429,0.4158624112606048,0.3961995542049408,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.8409457802772522,0.3909660875797272,0.2754630744457245,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7984781265258789,0.3319603204727173,0.3173786103725433,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.7083703875541687,0.2283566892147064,1.0432831048965454,285.5582580566406,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2147827148437,285.5579833984375,1.0,0.5543554425239563,1.0,1.0,0.0,1.0,-2.849416255950928,2.849409580230713,6.520368970086565e-06,2.197467803955078,0.8883336186408997,0.8883336186408997,0.0,158.03860473632812,145.0,22927.412109375,-0.0,2089.64306640625,1.0,283.1499938964844,284.7342224121094,290.5061340332031,292.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,33199.01953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243965268135071,1.0,0.0,0.0,3.458850860595703,3.4588725566864014,7.98283167569025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.03857421875,0.0,1310.8626708984375,1895.4371337890625,0.0,1808.3458251953125,0.8287169933319092,1.0,0.0,3.0,1.0,0.0
12311340,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.8389089107513428,0.3759392499923706,0.3407114148139953,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.8670856952667236,0.4172572791576385,0.3972827494144439,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.8496692776679993,0.3917495012283325,0.2758361101150512,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.8076979517936707,0.3330803513526916,0.318199098110199,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.7160139679908752,0.228833869099617,1.0442641973495483,285.5683898925781,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2140808105469,285.56817626953125,1.0,0.5508632063865662,1.0,1.0,0.0,1.0,-2.85306167602539,2.853055000305176,6.537357421620982e-06,2.200411558151245,0.8843522667884827,0.8843522667884827,0.0,151.89695739746094,133.0,22736.638671875,-0.0,2065.837646484375,1.0,283.1499938964844,284.7547607421875,290.4700927734375,291.99560546875,293.1499938964844,293.1499938964844,283.1499938964844,32130.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724992036819458,1.0,0.0,0.0,3.3859992027282715,3.3860201835632324,7.650098154954321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.07861328125,0.0,1231.9560546875,1895.4371337890625,0.0,1813.2889404296875,0.810987114906311,1.0,0.0,3.0,1.0,0.0
12311400,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.8389089107513428,0.3759392499923706,0.3407114148139953,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.8670856952667236,0.4172572791576385,0.3972827494144439,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.8496692776679993,0.3917495012283325,0.2758361101150512,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.8076979517936707,0.3330803513526916,0.318199098110199,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.7160139679908752,0.228833869099617,1.0442641973495483,285.5683898925781,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2140808105469,285.56817626953125,1.0,0.5508632063865662,1.0,1.0,0.0,1.0,-2.85306167602539,2.853055000305176,6.537357421620982e-06,2.200411558151245,0.8843522667884827,0.8843522667884827,0.0,151.89695739746094,133.0,22736.638671875,-0.0,2065.837646484375,1.0,283.1499938964844,284.7547607421875,290.4700927734375,291.99560546875,293.1499938964844,293.1499938964844,283.1499938964844,32130.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724992036819458,1.0,0.0,0.0,3.3859992027282715,3.3860201835632324,7.650098154954321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.07861328125,0.0,1231.9560546875,1895.4371337890625,0.0,1813.2889404296875,0.810987114906311,1.0,0.0,3.0,1.0,0.0
12311460,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.8510891199111938,0.3759351968765259,0.3403809368610382,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.8814246654510498,0.4185998737812042,0.3982116281986236,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.8628814816474915,0.3925060033798218,0.276110827922821,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.8203808665275574,0.3341719210147857,0.3188883364200592,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.7266177535057068,0.2293189764022827,1.044790744781494,285.58056640625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2132568359375,285.5804138183594,1.0,0.5457501411437988,1.0,1.0,0.0,1.0,-2.8555731773376465,2.8555667400360107,6.549130830535432e-06,2.202465295791626,0.8795259594917297,0.8795259594917297,0.0,143.32737731933594,121.0,22537.349609375,-0.0,2028.2747802734373,1.0,283.1499938964844,284.7777099609375,290.43389892578125,291.9465637207031,293.1499938964844,293.1499938964844,283.1499938964844,31061.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232415080070496,1.0,0.0,0.0,3.308717966079712,3.3087379932403564,7.304875566660485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.6650390625,0.0,1152.0947265625,1895.4371337890625,0.0,1798.7738037109375,0.7922518253326416,1.0,0.0,3.0,1.0,0.0
12311520,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.8510891199111938,0.3759351968765259,0.3403809368610382,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.8814246654510498,0.4185998737812042,0.3982116281986236,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.8628814816474915,0.3925060033798218,0.276110827922821,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.8203808665275574,0.3341719210147857,0.3188883364200592,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.7266177535057068,0.2293189764022827,1.044790744781494,285.58056640625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2132568359375,285.5804138183594,1.0,0.5457501411437988,1.0,1.0,0.0,1.0,-2.8555731773376465,2.8555667400360107,6.549130830535432e-06,2.202465295791626,0.8795259594917297,0.8795259594917297,0.0,143.32737731933594,121.0,22537.349609375,-0.0,2028.2747802734373,1.0,283.1499938964844,284.7777099609375,290.43389892578125,291.9465637207031,293.1499938964844,293.1499938964844,283.1499938964844,31061.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232415080070496,1.0,0.0,0.0,3.308717966079712,3.3087379932403564,7.304875566660485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.6650390625,0.0,1152.0947265625,1895.4371337890625,0.0,1798.7738037109375,0.7922518253326416,1.0,0.0,3.0,1.0,0.0
12311580,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.8676450848579407,0.3759513199329376,0.3400121331214905,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.900290846824646,0.4199130535125732,0.3990539014339447,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.8806240558624268,0.3932633101940155,0.2763420939445495,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.8362767100334167,0.3352569341659546,0.3195125460624695,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.7402315735816956,0.2298329919576645,1.045167326927185,285.5953369140625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21240234375,285.59527587890625,1.0,0.5396853089332581,1.0,1.0,0.0,1.0,-2.85762357711792,2.857616901397705,6.5587828430579975e-06,2.2041566371917725,0.8739414215087891,0.8739414215087891,0.0,133.34228515625,109.0,22334.267578125,-0.0,1982.9931640625,1.0,283.1499938964844,284.8035583496094,290.40264892578125,291.9013977050781,293.1499938964844,293.1499938964844,283.1499938964844,29991.416015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201748490333557,1.0,0.0,0.0,3.227367401123047,3.227386474609375,6.950085094103997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.3984375,0.0,1072.0885009765625,1895.4371337890625,0.0,1773.46044921875,0.7725921869277954,1.0,0.0,3.0,1.0,0.0
12311640,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.8676450848579407,0.3759513199329376,0.3400121331214905,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.900290846824646,0.4199130535125732,0.3990539014339447,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.8806240558624268,0.3932633101940155,0.2763420939445495,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.8362767100334167,0.3352569341659546,0.3195125460624695,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953369140625,0.7402315735816956,0.2298329919576645,1.045167326927185,285.5953369140625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21240234375,285.59527587890625,1.0,0.5396853089332581,1.0,1.0,0.0,1.0,-2.85762357711792,2.857616901397705,6.5587828430579975e-06,2.2041566371917725,0.8739414215087891,0.8739414215087891,0.0,133.34228515625,109.0,22334.267578125,-0.0,1982.9931640625,1.0,283.1499938964844,284.8035583496094,290.40264892578125,291.9013977050781,293.1499938964844,293.1499938964844,283.1499938964844,29991.416015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201748490333557,1.0,0.0,0.0,3.227367401123047,3.227386474609375,6.950085094103997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.3984375,0.0,1072.0885009765625,1895.4371337890625,0.0,1773.46044921875,0.7725921869277954,1.0,0.0,3.0,1.0,0.0
12311700,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.8777533769607544,0.3759784996509552,0.3398192524909973,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.9119043946266174,0.4205672740936279,0.3994494080543518,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.8913236260414124,0.3936517536640167,0.2764464914798736,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.8457995057106018,0.3358043730258941,0.3198078572750091,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61181640625,0.7484719753265381,0.2301066666841507,1.0453404188156128,285.6119384765625,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2120666503906,285.6121826171875,1.0,0.5364230275154114,1.0,1.0,0.0,1.0,-2.858555555343628,2.858548879623413,6.563176157214912e-06,2.2049269676208496,0.8710083961486816,0.8710083961486816,0.0,128.01992797851562,109.0,22204.1796875,-0.0,1958.56884765625,1.0,283.1499938964844,284.8280029296875,290.38775634765625,291.8779296875,293.1499938964844,293.1499938964844,283.1499938964844,29000.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183212041854858,1.0,0.0,0.0,3.1608901023864746,3.160908460617065,6.666718377346115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.8212890625,0.0,1008.6946411132812,1895.4371337890625,0.0,1758.2305908203125,0.7862271070480347,1.0,0.0,3.0,1.0,0.0
12311760,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.8892782330513,0.3759954571723938,0.3396368622779846,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9259381890296936,0.4212044775485992,0.3998419046401977,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9033942222595216,0.3940297365188598,0.2765546441078186,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.8567109704017639,0.3363431096076965,0.3201040029525757,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.7579525113105774,0.2303839921951294,1.0455491542816162,285.61309814453125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2117004394531,285.6131286621094,1.0,0.5330559611320496,1.0,1.0,0.0,1.0,-2.8595449924468994,2.859538555145264,6.567845048266463e-06,2.2057461738586426,0.8676905632019043,0.8676905632019043,0.0,122.53594207763672,97.0,22129.666015625,-0.0,1933.432861328125,1.0,283.1499938964844,284.8326110839844,290.3758544921875,291.8609313964844,293.1499938964844,293.1499938964844,283.1499938964844,28919.654296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166292667388916,1.0,0.0,0.0,3.1422855854034424,3.142303943634033,6.588471137547458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.27734375,0.0,992.6626586914062,1895.4371337890625,0.0,1744.377685546875,0.7520846724510193,1.0,0.0,3.0,1.0,0.0
12311820,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.9180878400802612,0.3760662376880646,0.3392684161663055,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.958764910697937,0.4224779307842254,0.4005939662456512,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.9352486729621888,0.3948087394237518,0.2767619490623474,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.8836707472801208,0.3374339938163757,0.3206807971000671,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.7814545035362244,0.2309753000736236,1.0460201501846311,285.6340637207031,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2112121582031,285.6342163085937,1.0,0.526087760925293,1.0,1.0,0.0,1.0,-2.8615148067474365,2.8615081310272217,6.577135991392424e-06,2.2073733806610107,0.8608751893043518,0.8608751893043518,0.0,111.25241088867188,85.0,21924.791015625,-0.0,1881.5535888671875,1.0,283.1499938964844,284.86505126953125,290.35174560546875,291.8236083984375,293.1499938964844,293.1499938964844,283.1499938964844,27847.892578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130186557769775,1.0,0.0,0.0,3.053962469100952,3.0539798736572266,6.22329991983861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.89013671875,0.0,914.6131591796876,1895.4371337890625,0.0,1714.9696044921875,0.730840802192688,1.0,0.0,3.0,1.0,0.0
12311880,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.9180878400802612,0.3760662376880646,0.3392684161663055,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.958764910697937,0.4224779307842254,0.4005939662456512,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.9352486729621888,0.3948087394237518,0.2767619490623474,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340637207031,0.8836707472801208,0.3374339938163757,0.3206807971000671,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.7814545035362244,0.2309753000736236,1.0460201501846311,285.6340637207031,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2112121582031,285.6342163085937,1.0,0.526087760925293,1.0,1.0,0.0,1.0,-2.8615148067474365,2.8615081310272217,6.577135991392424e-06,2.2073733806610107,0.8608751893043518,0.8608751893043518,0.0,111.25241088867188,85.0,21924.791015625,-0.0,1881.5535888671875,1.0,283.1499938964844,284.86505126953125,290.35174560546875,291.8236083984375,293.1499938964844,293.1499938964844,283.1499938964844,27847.892578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130186557769775,1.0,0.0,0.0,3.053962469100952,3.0539798736572266,6.22329991983861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.89013671875,0.0,914.6131591796876,1895.4371337890625,0.0,1714.9696044921875,0.730840802192688,1.0,0.0,3.0,1.0,0.0
12311940,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.9582196474075316,0.3761642277240753,0.3389128744602203,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.9932135939598083,0.4237357974052429,0.401319146156311,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.9741882085800172,0.3956023454666137,0.2769704461097717,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.920802354812622,0.3385317921638489,0.3212519884109497,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8124942183494568,0.2316083312034607,1.0466221570968628,285.6585388183594,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2109680175781,285.6587829589844,1.0,0.5189124345779419,1.0,1.0,0.0,1.0,-2.863619565963745,2.8636131286621094,6.587057214346714e-06,2.2091057300567627,0.8535999655723572,0.8535999655723572,0.0,99.68905639648438,103.0,21720.1640625,-0.0,1828.4490966796875,1.0,283.1499938964844,284.9011535644531,290.3289489746094,291.7879333496094,293.1499938964844,293.1499938964844,283.1499938964844,26774.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094612717628479,1.0,0.0,0.0,2.962764978408813,2.9627814292907715,5.857169185219391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.9033203125,0.0,838.5299072265625,1895.4371337890625,0.0,1686.20458984375,0.7089424133300781,1.0,0.0,3.0,1.0,0.0
12312000,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.9582196474075316,0.3761642277240753,0.3389128744602203,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.9932135939598083,0.4237357974052429,0.401319146156311,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.9741882085800172,0.3956023454666137,0.2769704461097717,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.920802354812622,0.3385317921638489,0.3212519884109497,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8124942183494568,0.2316083312034607,1.0466221570968628,285.6585388183594,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2109680175781,285.6587829589844,1.0,0.5189124345779419,1.0,1.0,0.0,1.0,-2.863619565963745,2.8636131286621094,6.587057214346714e-06,2.2091057300567627,0.8535999655723572,0.8535999655723572,0.0,99.68905639648438,103.0,21720.1640625,-0.0,1828.4490966796875,1.0,283.1499938964844,284.9011535644531,290.3289489746094,291.7879333496094,293.1499938964844,293.1499938964844,283.1499938964844,26774.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094612717628479,1.0,0.0,0.0,2.962764978408813,2.9627814292907715,5.857169185219391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.9033203125,0.0,838.5299072265625,1895.4371337890625,0.0,1686.20458984375,0.7089424133300781,1.0,0.0,3.0,1.0,0.0
12312060,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9471012949943542,0.374206006526947,0.3376466929912567,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.98546040058136,0.422790914773941,0.4009872078895569,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9646005034446716,0.394264668226242,0.2764353156089782,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9103830456733704,0.3373989760875702,0.3207534551620483,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.8036267161369324,0.2299217879772186,1.041933298110962,285.6815185546875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18927001953125,285.6814880371094,1.0,0.5198881030082703,1.0,1.0,0.0,1.0,-2.854832649230957,2.8548262119293213,6.547153134306427e-06,2.202533721923828,0.8458768725395203,0.8458768725395203,0.0,102.0240707397461,121.0,21453.732421875,-0.0,1825.9730224609373,1.0,283.1499938964844,284.9365234375,290.3060913085937,291.7506103515625,293.1499938964844,293.1499938964844,283.1499938964844,25700.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058171629905701,1.0,0.0,0.0,2.8689301013946533,2.868945360183716,5.492034347298613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.28662109375,0.0,764.8568115234375,1895.4371337890625,0.0,1656.9599609375,0.6864358186721802,1.0,0.0,3.0,1.0,0.0
12312120,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9471012949943542,0.374206006526947,0.3376466929912567,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.98546040058136,0.422790914773941,0.4009872078895569,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9646005034446716,0.394264668226242,0.2764353156089782,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9103830456733704,0.3373989760875702,0.3207534551620483,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.8036267161369324,0.2299217879772186,1.041933298110962,285.6815185546875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18927001953125,285.6814880371094,1.0,0.5198881030082703,1.0,1.0,0.0,1.0,-2.854832649230957,2.8548262119293213,6.547153134306427e-06,2.202533721923828,0.8458768725395203,0.8458768725395203,0.0,102.0240707397461,121.0,21453.732421875,-0.0,1825.9730224609373,1.0,283.1499938964844,284.9365234375,290.3060913085937,291.7506103515625,293.1499938964844,293.1499938964844,283.1499938964844,25700.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058171629905701,1.0,0.0,0.0,2.8689301013946533,2.868945360183716,5.492034347298613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.28662109375,0.0,764.8568115234375,1895.4371337890625,0.0,1656.9599609375,0.6864358186721802,1.0,0.0,3.0,1.0,0.0
12312180,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.9159308075904846,0.3731656074523926,0.3368987441062927,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.9594515562057496,0.42265585064888,0.4010617733001709,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.9349063038825988,0.3938091397285461,0.2762590944766998,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.8838996291160583,0.3370742797851562,0.3206442594528198,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7798219323158264,0.2289972007274627,1.0387189388275146,285.7082824707031,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1775817871094,285.7086181640625,1.0,0.5250623822212219,1.0,1.0,0.0,1.0,-2.849808931350708,2.8498024940490723,6.524073342006886e-06,2.198632001876831,0.837803840637207,0.837803840637207,0.0,110.7248306274414,139.0,21202.7578125,-0.0,1860.364013671875,1.0,283.1499938964844,284.97637939453125,290.2821350097656,291.7105407714844,293.1499938964844,293.1499938964844,283.1499938964844,24625.927734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701569139957428,1.0,0.0,0.0,2.7726492881774902,2.7726638317108154,5.129596729602781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.70654296875,0.0,693.9365234375,1895.4371337890625,0.0,1623.158447265625,0.6633782982826233,1.0,0.0,3.0,1.0,0.0
12312240,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.9159308075904846,0.3731656074523926,0.3368987441062927,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.9594515562057496,0.42265585064888,0.4010617733001709,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.9349063038825988,0.3938091397285461,0.2762590944766998,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.8838996291160583,0.3370742797851562,0.3206442594528198,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7798219323158264,0.2289972007274627,1.0387189388275146,285.7082824707031,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1775817871094,285.7086181640625,1.0,0.5250623822212219,1.0,1.0,0.0,1.0,-2.849808931350708,2.8498024940490723,6.524073342006886e-06,2.198632001876831,0.837803840637207,0.837803840637207,0.0,110.7248306274414,139.0,21202.7578125,-0.0,1860.364013671875,1.0,283.1499938964844,284.97637939453125,290.2821350097656,291.7105407714844,293.1499938964844,293.1499938964844,283.1499938964844,24625.927734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701569139957428,1.0,0.0,0.0,2.7726492881774902,2.7726638317108154,5.129596729602781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.70654296875,0.0,693.9365234375,1895.4371337890625,0.0,1623.158447265625,0.6633782982826233,1.0,0.0,3.0,1.0,0.0
12312300,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.9001261591911316,0.3728005588054657,0.3367362916469574,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.9431105256080629,0.422743022441864,0.4013184309005737,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.9178797602653505,0.3937451243400574,0.2763415277004242,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.8699109554290771,0.3370770215988159,0.3208199441432953,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7672614455223083,0.2287151366472244,1.0382614135742188,285.7352600097656,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1739807128906,285.736083984375,1.0,0.5287909507751465,1.0,1.0,0.0,1.0,-2.849679708480835,2.849673271179199,6.523511729028542e-06,2.1985456943511963,0.8338500261306763,0.8338500261306763,0.0,116.4242935180664,139.0,21053.814453125,-0.0,1887.8572998046875,1.0,283.1499938964844,285.0123291015625,290.269775390625,291.68829345703125,293.1499938964844,293.1499938964844,283.1499938964844,23635.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991928815841675,1.0,0.0,0.0,2.69868278503418,2.698696613311768,4.859561499870324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.86865234375,0.0,641.56103515625,1895.4371337890625,0.0,1604.389404296875,0.6752379536628723,1.0,0.0,3.0,1.0,0.0
12312360,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.8853079676628113,0.3724621534347534,0.3366676270961761,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.9260406494140624,0.4228667914867401,0.401674211025238,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.9020005464553832,0.393718421459198,0.2765000760555267,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8563809394836426,0.3371283411979675,0.3211010098457336,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.7551917433738708,0.2285012006759643,1.038357496261597,285.7426452636719,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1711730957031,285.7431945800781,1.0,0.5330723524093628,1.0,1.0,0.0,1.0,-2.8506674766540527,2.850661039352417,6.528103767777793e-06,2.199338912963867,0.8295719027519226,0.8295719027519226,0.0,122.8126449584961,157.0,20983.98046875,-0.0,1920.4876708984373,1.0,283.1499938964844,285.0232238769531,290.26092529296875,291.6745300292969,293.1499938964844,293.1499938964844,283.1499938964844,23548.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970983743667603,1.0,0.0,0.0,2.674835205078125,2.674848794937134,4.774054787048954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.53369140625,0.0,626.5045166015625,1895.4371337890625,0.0,1587.9296875,0.6399667263031006,1.0,0.0,3.0,1.0,0.0
12312420,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.857883870601654,0.3718840479850769,0.3366644084453583,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.8954871296882629,0.4232123494148254,0.4025377631187439,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.8740392327308655,0.3937690556049347,0.2769321799278259,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8318536281585693,0.3373504281044006,0.3218409419059753,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7334680557250977,0.2282309979200363,1.03960382938385,285.7828369140625,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1672668457031,285.7835693359375,1.0,0.5428012609481812,1.0,1.0,0.0,1.0,-2.8546061515808105,2.854599475860596,6.546333224832779e-06,2.202457904815674,0.8212915062904358,0.8212915062904358,0.0,137.2079620361328,175.0,20779.259765625,-0.0,1996.896484375,1.0,283.1499938964844,285.07568359375,290.2425537109375,291.64263916015625,293.1499938964844,293.1499938964844,283.1499938964844,22470.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928200125694275,1.0,0.0,0.0,2.576143980026245,2.5761568546295166,4.428265469869075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.86328125,0.0,562.9976806640625,1895.4371337890625,0.0,1554.556884765625,0.6163451671600342,1.0,0.0,3.0,1.0,0.0
12312480,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.857883870601654,0.3718840479850769,0.3366644084453583,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.8954871296882629,0.4232123494148254,0.4025377631187439,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.8740392327308655,0.3937690556049347,0.2769321799278259,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8318536281585693,0.3373504281044006,0.3218409419059753,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7334680557250977,0.2282309979200363,1.03960382938385,285.7828369140625,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1672668457031,285.7835693359375,1.0,0.5428012609481812,1.0,1.0,0.0,1.0,-2.8546061515808105,2.854599475860596,6.546333224832779e-06,2.202457904815674,0.8212915062904358,0.8212915062904358,0.0,137.2079620361328,175.0,20779.259765625,-0.0,1996.896484375,1.0,283.1499938964844,285.07568359375,290.2425537109375,291.64263916015625,293.1499938964844,293.1499938964844,283.1499938964844,22470.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928200125694275,1.0,0.0,0.0,2.576143980026245,2.5761568546295166,4.428265469869075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.86328125,0.0,562.9976806640625,1895.4371337890625,0.0,1554.556884765625,0.6163451671600342,1.0,0.0,3.0,1.0,0.0
