time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.8346593379974365,0.3713630735874176,0.3367765247821808,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.8702799081802368,0.4236073493957519,0.4035195112228393,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.850014328956604,0.393878161907196,0.2774571776390075,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280944824219,0.8102574944496155,0.3376514613628387,0.3227288722991943,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.7143844962120056,0.2280855029821396,1.041770577430725,285.82818603515625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1647033691406,285.8290405273437,1.0,0.5535209774971008,1.0,1.0,0.0,1.0,-2.860222101211548,2.860215425491333,6.572331585630309e-06,2.206887722015381,0.8130662441253662,0.8130662441253662,0.0,153.12135314941406,178.0,20579.154296875,-0.0,2083.7099609375,1.0,283.1499938964844,285.1331481933594,290.2255554199219,291.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,21389.974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888207793235779,1.0,0.0,0.0,2.477041482925415,2.47705340385437,4.09411370583257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.857421875,0.0,503.6157836914063,1895.4371337890625,0.0,1523.670166015625,0.5926118493080139,1.0,0.0,3.0,1.0,0.0
12312600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.8346593379974365,0.3713630735874176,0.3367765247821808,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.8702799081802368,0.4236073493957519,0.4035195112228393,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.850014328956604,0.393878161907196,0.2774571776390075,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280944824219,0.8102574944496155,0.3376514613628387,0.3227288722991943,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.7143844962120056,0.2280855029821396,1.041770577430725,285.82818603515625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1647033691406,285.8290405273437,1.0,0.5535209774971008,1.0,1.0,0.0,1.0,-2.860222101211548,2.860215425491333,6.572331585630309e-06,2.206887722015381,0.8130662441253662,0.8130662441253662,0.0,153.12135314941406,178.0,20579.154296875,-0.0,2083.7099609375,1.0,283.1499938964844,285.1331481933594,290.2255554199219,291.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,21389.974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888207793235779,1.0,0.0,0.0,2.477041482925415,2.47705340385437,4.09411370583257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.857421875,0.0,503.6157836914063,1895.4371337890625,0.0,1523.670166015625,0.5926118493080139,1.0,0.0,3.0,1.0,0.0
12312660,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8217079639434814,0.3709003329277038,0.3367385566234588,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8564911484718323,0.4240324795246124,0.4043224155902862,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8369746804237366,0.3940340578556061,0.277860015630722,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.7971758842468262,0.3379959166049957,0.3234541416168213,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7025013566017151,0.2280302941799163,1.0433720350265503,285.87713623046875,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1630859375,285.8780212402344,1.0,0.5602661967277527,1.0,1.0,0.0,1.0,-2.864424705505371,2.864418268203736,6.591958026547218e-06,2.210264205932617,0.8049759268760681,0.8049759268760681,0.0,163.7401580810547,166.0,20366.755859375,-0.0,2142.593994140625,1.0,283.1499938964844,285.1943359375,290.2088928222656,291.5835876464844,293.1499938964844,293.1499938964844,283.1499938964844,20308.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849665641784668,1.0,0.0,0.0,2.3779847621917725,2.3779959678649902,3.7732149849034613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5078125,0.0,448.4830932617188,1895.4371337890625,0.0,1494.1917724609375,0.5688591003417969,1.0,0.0,3.0,1.0,0.0
12312720,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8217079639434814,0.3709003329277038,0.3367385566234588,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8564911484718323,0.4240324795246124,0.4043224155902862,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8369746804237366,0.3940340578556061,0.277860015630722,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.7971758842468262,0.3379959166049957,0.3234541416168213,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7025013566017151,0.2280302941799163,1.0433720350265503,285.87713623046875,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1630859375,285.8780212402344,1.0,0.5602661967277527,1.0,1.0,0.0,1.0,-2.864424705505371,2.864418268203736,6.591958026547218e-06,2.210264205932617,0.8049759268760681,0.8049759268760681,0.0,163.7401580810547,166.0,20366.755859375,-0.0,2142.593994140625,1.0,283.1499938964844,285.1943359375,290.2088928222656,291.5835876464844,293.1499938964844,293.1499938964844,283.1499938964844,20308.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849665641784668,1.0,0.0,0.0,2.3779847621917725,2.3779959678649902,3.7732149849034613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5078125,0.0,448.4830932617188,1895.4371337890625,0.0,1494.1917724609375,0.5688591003417969,1.0,0.0,3.0,1.0,0.0
12312780,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.8204017281532288,0.3705484271049499,0.3364298045635223,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.8556541204452515,0.4245192408561706,0.404798299074173,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.836050271987915,0.394277423620224,0.2780377566814422,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.7963788509368896,0.3384097814559936,0.3238603174686432,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.7015380859375,0.2280926555395126,1.043674111366272,285.9285888671875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16259765625,285.9294128417969,1.0,0.5605577230453491,1.0,1.0,0.0,1.0,-2.865694046020508,2.865687370300293,6.598091658815974e-06,2.211374044418335,0.7970827221870422,0.7970827221870422,0.0,164.7119140625,154.0,20133.265625,-0.0,2149.48583984375,1.0,283.1499938964844,285.2583923339844,290.1919250488281,291.5528869628906,293.1499938964844,293.1499938964844,283.1499938964844,19226.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809790730476379,1.0,0.0,0.0,2.279288053512573,2.2792983055114746,3.466504381322011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.17431640625,0.0,397.583740234375,1895.4371337890625,0.0,1463.9991455078125,0.545150637626648,1.0,0.0,3.0,1.0,0.0
12312840,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.8204017281532288,0.3705484271049499,0.3364298045635223,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.8556541204452515,0.4245192408561706,0.404798299074173,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285583496094,0.836050271987915,0.394277423620224,0.2780377566814422,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.7963788509368896,0.3384097814559936,0.3238603174686432,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.7015380859375,0.2280926555395126,1.043674111366272,285.9285888671875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16259765625,285.9294128417969,1.0,0.5605577230453491,1.0,1.0,0.0,1.0,-2.865694046020508,2.865687370300293,6.598091658815974e-06,2.211374044418335,0.7970827221870422,0.7970827221870422,0.0,164.7119140625,154.0,20133.265625,-0.0,2149.48583984375,1.0,283.1499938964844,285.2583923339844,290.1919250488281,291.5528869628906,293.1499938964844,293.1499938964844,283.1499938964844,19226.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809790730476379,1.0,0.0,0.0,2.279288053512573,2.2792983055114746,3.466504381322011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.17431640625,0.0,397.583740234375,1895.4371337890625,0.0,1463.9991455078125,0.545150637626648,1.0,0.0,3.0,1.0,0.0
12312900,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.8224303126335144,0.3704399764537811,0.3362244665622711,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704895019531,0.858157217502594,0.4248060882091522,0.4049656689167022,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8383250832557678,0.3944544196128845,0.2780815362930298,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703063964844,0.7988242506980896,0.3386607766151428,0.3239971101284027,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.7036346793174744,0.2281836420297622,1.0436028242111206,285.9704895019531,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1629333496094,285.97198486328125,1.0,0.5593320727348328,1.0,1.0,0.0,1.0,-2.8657798767089844,2.865773200988769,6.598580057470826e-06,2.211482048034668,0.7934446334838867,0.7934446334838867,0.0,162.85279846191406,154.0,19957.7890625,-0.0,2140.54541015625,1.0,283.1499938964844,285.3098449707031,290.1814880371094,291.5318298339844,293.1499938964844,293.1499938964844,283.1499938964844,18238.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786754727363586,1.0,0.0,0.0,2.203930616378784,2.203940153121948,3.241075887672196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.60888671875,0.0,360.621826171875,1895.4371337890625,0.0,1446.699951171875,0.5565285086631775,1.0,0.0,3.0,1.0,0.0
12312960,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.8257730007171631,0.3703411519527435,0.3360327184200287,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.8621282577514648,0.4250974655151367,0.405130386352539,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8419721722602844,0.394641250371933,0.278129369020462,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.802669882774353,0.3389219343662262,0.3241296112537384,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.7069998383522034,0.2283022403717041,1.0435471534729004,285.9834289550781,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1634216308594,285.9843139648437,1.0,0.5574861764907837,1.0,1.0,0.0,1.0,-2.8658976554870605,2.8658909797668457,6.5992244344670326e-06,2.2116189002990723,0.789471447467804,0.789471447467804,0.0,159.94532775878906,142.0,19887.4921875,-0.0,2126.53466796875,1.0,283.1499938964844,285.3260803222656,290.17486572265625,291.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,18143.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676626980304718,1.0,0.0,0.0,2.181262254714966,2.18127179145813,3.174747575940273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.259033203125,0.0,350.8519287109375,1895.4371337890625,0.0,1431.40673828125,0.5515490174293518,1.0,0.0,3.0,1.0,0.0
12313020,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8352444767951965,0.3700252175331116,0.3354912102222442,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8733525276184082,0.4255683422088623,0.4052992463111877,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8523306250572205,0.3949099481105804,0.27811199426651,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.8131142854690552,0.3393668532371521,0.3242645263671875,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7161038517951965,0.2285344302654266,1.0431352853775024,286.00128173828125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16387939453125,286.0019836425781,1.0,0.5524551272392273,1.0,1.0,0.0,1.0,-2.865097522735596,2.86509108543396,6.595751983695664e-06,2.2110962867736816,0.7812933325767517,0.7812933325767517,0.0,152.13304138183594,130.0,19752.119140625,-0.0,2087.016357421875,1.0,283.1499938964844,285.3501281738281,290.16473388671875,291.50244140625,293.1499938964844,293.1499938964844,283.1499938964844,18099.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733102798461914,1.0,0.0,0.0,2.143160820007324,2.143170118331909,3.064805582653207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.559326171875,0.0,335.35479736328125,1895.4371337890625,0.0,1406.827392578125,0.5432398915290833,1.0,0.0,3.0,1.0,0.0
12313080,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8352444767951965,0.3700252175331116,0.3354912102222442,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8733525276184082,0.4255683422088623,0.4052992463111877,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8523306250572205,0.3949099481105804,0.27811199426651,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.8131142854690552,0.3393668532371521,0.3242645263671875,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7161038517951965,0.2285344302654266,1.0431352853775024,286.00128173828125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16387939453125,286.0019836425781,1.0,0.5524551272392273,1.0,1.0,0.0,1.0,-2.865097522735596,2.86509108543396,6.595751983695664e-06,2.2110962867736816,0.7812933325767517,0.7812933325767517,0.0,152.13304138183594,130.0,19752.119140625,-0.0,2087.016357421875,1.0,283.1499938964844,285.3501281738281,290.16473388671875,291.50244140625,293.1499938964844,293.1499938964844,283.1499938964844,18099.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733102798461914,1.0,0.0,0.0,2.143160820007324,2.143170118331909,3.064805582653207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.559326171875,0.0,335.35479736328125,1895.4371337890625,0.0,1406.827392578125,0.5432398915290833,1.0,0.0,3.0,1.0,0.0
12313140,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8481827974319458,0.3696389198303222,0.3348027467727661,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.8885430097579956,0.4259434938430786,0.4052978456020355,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8665172457695007,0.3951026797294616,0.2779804170131683,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.8261800408363342,0.3397450149059295,0.3242608308792114,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.727429211139679,0.2287695109844207,1.042411208152771,286.01812744140625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1640319824219,286.01885986328125,1.0,0.5462389588356018,1.0,1.0,0.0,1.0,-2.863236427307129,2.863229751586914,6.587364168808563e-06,2.209740400314331,0.7729172110557556,0.7729172110557556,0.0,142.63528442382812,118.0,19614.666015625,-0.0,2037.5340576171875,1.0,283.1499938964844,285.3731689453125,290.1543273925781,291.48406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18096.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670619010925293,1.0,0.0,0.0,2.1060941219329834,2.1061031818389893,2.959708353955648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.46875,0.0,320.9215087890625,1895.4371337890625,0.0,1387.050048828125,0.5351915955543518,1.0,0.0,3.0,1.0,0.0
12313200,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8481827974319458,0.3696389198303222,0.3348027467727661,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.8885430097579956,0.4259434938430786,0.4052978456020355,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8665172457695007,0.3951026797294616,0.2779804170131683,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.8261800408363342,0.3397450149059295,0.3242608308792114,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.727429211139679,0.2287695109844207,1.042411208152771,286.01812744140625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1640319824219,286.01885986328125,1.0,0.5462389588356018,1.0,1.0,0.0,1.0,-2.863236427307129,2.863229751586914,6.587364168808563e-06,2.209740400314331,0.7729172110557556,0.7729172110557556,0.0,142.63528442382812,118.0,19614.666015625,-0.0,2037.5340576171875,1.0,283.1499938964844,285.3731689453125,290.1543273925781,291.48406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18096.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670619010925293,1.0,0.0,0.0,2.1060941219329834,2.1061031818389893,2.959708353955648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.46875,0.0,320.9215087890625,1895.4371337890625,0.0,1387.050048828125,0.5351915955543518,1.0,0.0,3.0,1.0,0.0
12313260,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8650917410850525,0.369248479604721,0.3340623676776886,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.9079364538192748,0.4262718260288238,0.4052052795886993,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8848620057106018,0.3952723145484924,0.2777974903583526,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.8424404859542847,0.3400962948799133,0.3241851031780243,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360107421875,0.7414783835411072,0.2290269136428833,1.0415830612182615,286.03631591796875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642761230469,286.0371398925781,1.0,0.5393077731132507,1.0,1.0,0.0,1.0,-2.860929250717163,2.860922574996948,6.576911800948437e-06,2.208031415939331,0.7644128799438477,0.7644128799438477,0.0,132.1436767578125,106.0,19475.4296875,-0.0,1982.538818359375,1.0,283.1499938964844,285.3975830078125,290.1429443359375,291.4645080566406,293.1499938964844,293.1499938964844,283.1499938964844,18098.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681075096130371,1.0,0.0,0.0,2.068214178085327,2.068222999572754,2.854200147339725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.018310546875,0.0,306.6573791503906,1895.4371337890625,0.0,1368.731201171875,0.5269973874092102,1.0,0.0,3.0,1.0,0.0
12313320,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8650917410850525,0.369248479604721,0.3340623676776886,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.9079364538192748,0.4262718260288238,0.4052052795886993,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8848620057106018,0.3952723145484924,0.2777974903583526,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.8424404859542847,0.3400962948799133,0.3241851031780243,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360107421875,0.7414783835411072,0.2290269136428833,1.0415830612182615,286.03631591796875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642761230469,286.0371398925781,1.0,0.5393077731132507,1.0,1.0,0.0,1.0,-2.860929250717163,2.860922574996948,6.576911800948437e-06,2.208031415939331,0.7644128799438477,0.7644128799438477,0.0,132.1436767578125,106.0,19475.4296875,-0.0,1982.538818359375,1.0,283.1499938964844,285.3975830078125,290.1429443359375,291.4645080566406,293.1499938964844,293.1499938964844,283.1499938964844,18098.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681075096130371,1.0,0.0,0.0,2.068214178085327,2.068222999572754,2.854200147339725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.018310546875,0.0,306.6573791503906,1895.4371337890625,0.0,1368.731201171875,0.5269973874092102,1.0,0.0,3.0,1.0,0.0
12313380,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8757652044296265,0.3690539002418518,0.333673357963562,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.9208950996398926,0.4264286756515503,0.4051329791545868,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.8962529897689819,0.3953595757484436,0.2776928246021271,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.8526226282119751,0.3402762115001678,0.3241312503814697,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.7502826452255249,0.229174867272377,1.041162371635437,286.0464782714844,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1645202636719,286.0473327636719,1.0,0.5355157852172852,1.0,1.0,0.0,1.0,-2.8596787452697754,2.8596720695495605,6.571241556230234e-06,2.207101345062256,0.7599581480026245,0.7599581480026245,0.0,126.43351745605467,106.0,19402.857421875,-0.0,1952.6527099609373,1.0,283.1499938964844,285.4109802246094,290.13690185546875,291.4541015625,293.1499938964844,293.1499938964844,283.1499938964844,18099.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667829751968384,1.0,0.0,0.0,2.048184871673584,2.0481936931610107,2.7991859496978577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.067138671875,0.0,299.30242919921875,1895.4371337890625,0.0,1359.1243896484375,0.5226770639419556,1.0,0.0,3.0,1.0,0.0
12313440,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561828613281,0.8869218826293945,0.3688815534114837,0.3333164155483246,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562438964844,0.9346240162849426,0.4265701174736023,0.4050574004650116,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.9081618785858154,0.395442247390747,0.2775942087173462,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05615234375,0.863334059715271,0.3404430747032165,0.324077695608139,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.055908203125,0.7595652341842651,0.2293202131986618,1.0407943725585938,286.0562438964844,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.164794921875,286.05712890625,1.0,0.5319393873214722,1.0,1.0,0.0,1.0,-2.8585336208343506,2.858526945114136,6.566050615219865e-06,2.206249475479126,0.7558368444442749,0.7558368444442749,0.0,121.06387329101562,94.0,19335.984375,-0.0,1924.622314453125,1.0,283.1499938964844,285.4237670898437,290.13140869140625,291.4444885253906,293.1499938964844,293.1499938964844,283.1499938964844,18100.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655306220054626,1.0,0.0,0.0,2.0295419692993164,2.029550552368164,2.74846001957485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.527587890625,0.0,292.57098388671875,1895.4371337890625,0.0,1350.0753173828125,0.5186636447906494,1.0,0.0,3.0,1.0,0.0
12313500,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668334960937,0.9000629782676697,0.3687115609645843,0.3329488933086395,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.9502473473548888,0.4267164468765259,0.404972493648529,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668640136719,0.9233148694038392,0.3955321013927459,0.2774907946586609,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668029785156,0.8761023879051208,0.3406189382076263,0.3240194916725158,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.770666241645813,0.2294815927743911,1.040438175201416,286.06689453125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1651916503906,286.0678405761719,1.0,0.5281440615653992,1.0,1.0,0.0,1.0,-2.857367515563965,2.85736083984375,6.560766905749915e-06,2.2053821086883545,0.7515379190444946,0.7515379190444946,0.0,115.37960815429688,94.0,19266.548828125,-0.0,1895.0474853515625,1.0,283.1499938964844,285.4375305175781,290.1258239746094,291.43463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18100.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664193868637085,1.0,0.0,0.0,2.009986639022827,2.009995222091675,2.695751106784883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.864013671875,0.0,285.62750244140625,1895.4371337890625,0.0,1340.453857421875,0.5144622921943665,1.0,0.0,3.0,1.0,0.0
12313560,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779113769531,0.915716826915741,0.3685511648654938,0.3325874805450439,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779724121094,0.966620147228241,0.4268644750118255,0.4048855006694793,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.9408023357391356,0.3956268429756164,0.2773884832859039,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.077880859375,0.8907526731491089,0.3407979309558868,0.3239611983299255,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0776062011719,0.7834527492523193,0.2296525985002517,1.0401126146316528,286.0779724121094,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.16571044921875,286.0789489746094,1.0,0.5242964625358582,1.0,1.0,0.0,1.0,-2.8562440872192383,2.8562376499176025,6.555681466124952e-06,2.204547643661499,0.7472406029701233,0.7472406029701233,0.0,109.63086700439452,82.0,19197.42578125,-0.0,1865.2508544921875,1.0,283.1499938964844,285.45172119140625,290.1205139160156,291.42498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18101.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628279089927673,1.0,0.0,0.0,1.990335464477539,1.9903439283370967,2.643296852511412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.28466796875,0.0,278.7698669433594,1895.4371337890625,0.0,1330.662109375,0.5102490186691284,1.0,0.0,3.0,1.0,0.0
12313620,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.9560767412185668,0.3682551681995392,0.3318858444690704,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.9988068342208862,0.4271788299083709,0.4046004712581634,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.9788288474082948,0.3958336412906647,0.2771936058998108,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.9289750456809998,0.3411668241024017,0.3238523006439209,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.8145607113838196,0.2300218939781189,1.039575695991516,286.1013488769531,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1669311523437,286.1023254394531,1.0,0.5164655447006226,1.0,1.0,0.0,1.0,-2.85374402999878,2.853737592697144,6.544468760694144e-06,2.202734470367432,0.7386738061904907,0.7386738061904907,0.0,98.06233978271484,100.0,19059.0625,-0.0,1805.1768798828125,1.0,283.1499938964844,285.481201171875,290.1107788085937,291.4066467285156,293.1499938964844,293.1499938964844,283.1499938964844,18101.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600325107574463,1.0,0.0,0.0,1.950886607170105,1.950894951820373,2.5395542024853057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.4111328125,0.0,265.3617858886719,1895.4371337890625,0.0,1310.7510986328125,0.5018185377120972,1.0,0.0,3.0,1.0,0.0
12313680,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.9560767412185668,0.3682551681995392,0.3318858444690704,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.9988068342208862,0.4271788299083709,0.4046004712581634,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.9788288474082948,0.3958336412906647,0.2771936058998108,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.9289750456809998,0.3411668241024017,0.3238523006439209,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.8145607113838196,0.2300218939781189,1.039575695991516,286.1013488769531,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1669311523437,286.1023254394531,1.0,0.5164655447006226,1.0,1.0,0.0,1.0,-2.85374402999878,2.853737592697144,6.544468760694144e-06,2.202734470367432,0.7386738061904907,0.7386738061904907,0.0,98.06233978271484,100.0,19059.0625,-0.0,1805.1768798828125,1.0,283.1499938964844,285.481201171875,290.1107788085937,291.4066467285156,293.1499938964844,293.1499938964844,283.1499938964844,18101.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600325107574463,1.0,0.0,0.0,1.950886607170105,1.950894951820373,2.5395542024853057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.4111328125,0.0,265.3617858886719,1895.4371337890625,0.0,1310.7510986328125,0.5018185377120972,1.0,0.0,3.0,1.0,0.0
12313740,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.9558733105659484,0.3679532706737518,0.3316184282302856,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.9990026950836182,0.4277391135692596,0.404979407787323,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.9790422916412354,0.3960395455360412,0.2773362100124359,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1276550292969,0.9294318556785583,0.3415277302265167,0.3241928517818451,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.8150384426116943,0.2304019331932068,1.041264533996582,286.1278381347656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1684875488281,286.1293334960937,1.0,0.5177053213119507,1.0,1.0,0.0,1.0,-2.856733560562134,2.856727123260498,6.5579138208704535e-06,2.204918622970581,0.7301983833312988,0.7301983833312988,0.0,98.15060424804688,118.0,18943.154296875,-0.0,1810.13916015625,1.0,283.1499938964844,285.5136108398437,290.10223388671875,291.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,18100.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571734547615051,1.0,0.0,0.0,1.9114701747894287,1.9114781618118288,2.437970465507533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.488525390625,0.0,252.433334350586,1895.4371337890625,0.0,1290.5660400390625,0.4934369027614593,1.0,0.0,3.0,1.0,0.0
12313800,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.9558733105659484,0.3679532706737518,0.3316184282302856,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.9990026950836182,0.4277391135692596,0.404979407787323,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.9790422916412354,0.3960395455360412,0.2773362100124359,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1276550292969,0.9294318556785583,0.3415277302265167,0.3241928517818451,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.8150384426116943,0.2304019331932068,1.041264533996582,286.1278381347656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1684875488281,286.1293334960937,1.0,0.5177053213119507,1.0,1.0,0.0,1.0,-2.856733560562134,2.856727123260498,6.5579138208704535e-06,2.204918622970581,0.7301983833312988,0.7301983833312988,0.0,98.15060424804688,118.0,18943.154296875,-0.0,1810.13916015625,1.0,283.1499938964844,285.5136108398437,290.10223388671875,291.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,18100.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571734547615051,1.0,0.0,0.0,1.9114701747894287,1.9114781618118288,2.437970465507533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.488525390625,0.0,252.433334350586,1895.4371337890625,0.0,1290.5660400390625,0.4934369027614593,1.0,0.0,3.0,1.0,0.0
12313860,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.159423828125,0.9274886250495912,0.367607980966568,0.331609845161438,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.9783821105957032,0.4278855323791504,0.4057250320911407,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.9538629055023192,0.3962132334709167,0.2776878774166107,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15936279296875,0.9026286602020264,0.3418481945991516,0.3248093426227569,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15899658203125,0.7942517399787903,0.2307374477386474,1.0442721843719482,286.1595153808594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1690673828125,286.1609191894531,1.0,0.523786187171936,1.0,1.0,0.0,1.0,-2.8624603748321533,2.8624539375305176,6.584572474821471e-06,2.20949125289917,0.7219507694244385,0.7219507694244385,0.0,106.01032257080078,136.0,18845.830078125,-0.0,1857.470703125,1.0,283.1499938964844,285.5501403808594,290.09637451171875,291.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,18097.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545886397361755,1.0,0.0,0.0,1.8728766441345213,1.8728843927383425,2.340516545018545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.64404296875,0.0,240.21812438964844,1895.4371337890625,0.0,1272.4749755859375,0.4852667450904846,1.0,0.0,3.0,1.0,0.0
12313920,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.159423828125,0.9274886250495912,0.367607980966568,0.331609845161438,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.9783821105957032,0.4278855323791504,0.4057250320911407,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.9538629055023192,0.3962132334709167,0.2776878774166107,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15936279296875,0.9026286602020264,0.3418481945991516,0.3248093426227569,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15899658203125,0.7942517399787903,0.2307374477386474,1.0442721843719482,286.1595153808594,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1690673828125,286.1609191894531,1.0,0.523786187171936,1.0,1.0,0.0,1.0,-2.8624603748321533,2.8624539375305176,6.584572474821471e-06,2.20949125289917,0.7219507694244385,0.7219507694244385,0.0,106.01032257080078,136.0,18845.830078125,-0.0,1857.470703125,1.0,283.1499938964844,285.5501403808594,290.09637451171875,291.3773803710937,293.1499938964844,293.1499938964844,283.1499938964844,18097.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545886397361755,1.0,0.0,0.0,1.8728766441345213,1.8728843927383425,2.340516545018545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.64404296875,0.0,240.21812438964844,1895.4371337890625,0.0,1272.4749755859375,0.4852667450904846,1.0,0.0,3.0,1.0,0.0
12313980,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918029785156,0.8931180238723755,0.3672109842300415,0.3317118287086487,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.9447997212409972,0.428050696849823,0.4063471257686615,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918640136719,0.9174383878707886,0.3963462114334106,0.2781335115432739,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917419433594,0.8719345331192017,0.3421219885349273,0.3255469799041748,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913757324219,0.7676267623901367,0.2310104519128799,1.0477932691574097,286.19189453125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1691589355469,286.1933288574219,1.0,0.5325945615768433,1.0,1.0,0.0,1.0,-2.8689727783203125,2.8689661026000977,6.614774065383244e-06,2.2146108150482178,0.7139105200767517,0.7139105200767517,0.0,118.18839263916016,154.0,18752.16015625,-0.0,1927.42724609375,1.0,283.1499938964844,285.5871887207031,290.0917358398437,291.3667907714844,293.1499938964844,293.1499938964844,283.1499938964844,18095.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523464918136597,1.0,0.0,0.0,1.835091233253479,1.8350988626480105,2.247029016189117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.153076171875,0.0,228.6792907714844,1895.4371337890625,0.0,1256.9051513671875,0.4773077070713043,1.0,0.0,3.0,1.0,0.0
12314040,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918029785156,0.8931180238723755,0.3672109842300415,0.3317118287086487,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.9447997212409972,0.428050696849823,0.4063471257686615,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918640136719,0.9174383878707886,0.3963462114334106,0.2781335115432739,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917419433594,0.8719345331192017,0.3421219885349273,0.3255469799041748,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913757324219,0.7676267623901367,0.2310104519128799,1.0477932691574097,286.19189453125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1691589355469,286.1933288574219,1.0,0.5325945615768433,1.0,1.0,0.0,1.0,-2.8689727783203125,2.8689661026000977,6.614774065383244e-06,2.2146108150482178,0.7139105200767517,0.7139105200767517,0.0,118.18839263916016,154.0,18752.16015625,-0.0,1927.42724609375,1.0,283.1499938964844,285.5871887207031,290.0917358398437,291.3667907714844,293.1499938964844,293.1499938964844,283.1499938964844,18095.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523464918136597,1.0,0.0,0.0,1.835091233253479,1.8350988626480105,2.247029016189117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.153076171875,0.0,228.6792907714844,1895.4371337890625,0.0,1256.9051513671875,0.4773077070713043,1.0,0.0,3.0,1.0,0.0
12314100,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8774293661117554,0.3670000731945038,0.3317887485027313,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.9263288378715516,0.4281347990036011,0.4067018330097198,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084655761719,0.9004926681518555,0.3964032232761383,0.2783787250518799,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083435058594,0.8573140501976013,0.3422466218471527,0.325943648815155,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079772949219,0.7549899816513062,0.2311263680458068,1.0496513843536377,286.2085266113281,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1690368652344,286.2099609375,1.0,0.5376361012458801,1.0,1.0,0.0,1.0,-2.8724961280822754,2.8724894523620605,6.631138148804894e-06,2.2173783779144287,0.709982693195343,0.709982693195343,0.0,125.32642364501952,154.0,18707.142578125,-0.0,1968.0936279296875,1.0,283.1499938964844,285.6060485839844,290.089599609375,291.3618469238281,293.1499938964844,293.1499938964844,283.1499938964844,18093.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513164639472961,1.0,0.0,0.0,1.8165907859802248,1.8165982961654663,2.2019506218384777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.554443359375,0.0,223.178451538086,1895.4371337890625,0.0,1249.7913818359375,0.4734255075454712,1.0,0.0,3.0,1.0,0.0
12314160,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.8628267645835876,0.3667840957641601,0.3318782746791839,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2253112792969,0.9090219736099244,0.4282187223434448,0.4070757329463959,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.8853690028190613,0.3964568078517914,0.2786349356174469,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.8438659310340881,0.3423658311367035,0.3263534009456634,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.7433848977088928,0.231230616569519,1.0515443086624146,286.2253112792969,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1688232421875,286.226806640625,1.0,0.5429535508155823,1.0,1.0,0.0,1.0,-2.876128435134888,2.876121759414673,6.6480292844062205e-06,2.220231533050537,0.7061207890510559,0.7061207890510559,0.0,132.9527587890625,172.0,18663.07421875,-0.0,2011.43310546875,1.0,283.1499938964844,285.6250305175781,290.08758544921875,291.35711669921875,293.1499938964844,293.1499938964844,283.1499938964844,18091.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503270864486694,1.0,0.0,0.0,1.7983827590942385,1.79839026927948,2.158030980581316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.034912109375,0.0,217.85888671875,1895.4371337890625,0.0,1242.98095703125,0.4696144163608551,1.0,0.0,3.0,1.0,0.0
12314220,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592163085937,0.8375406265258789,0.366344690322876,0.3320861458778381,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.8808712959289551,0.4283873438835144,0.4078636467456817,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.858688235282898,0.3965610861778259,0.2791730761528015,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591857910156,0.8203665614128113,0.3425954580307007,0.3272020816802978,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.723087728023529,0.2314106822013855,1.0553827285766602,286.25933837890625,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.168212890625,286.2608337402344,1.0,0.5541094541549683,1.0,1.0,0.0,1.0,-2.883605718612671,2.883599042892456,6.682866569462931e-06,2.226104259490967,0.6986027359962463,0.6986027359962463,0.0,149.22901916503906,175.0,18577.361328125,-0.0,2103.82763671875,1.0,283.1499938964844,285.6631774902344,290.0839538574219,291.34820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18088.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484197974205017,1.0,0.0,0.0,1.7629094123840332,1.7629168033599854,2.0737357431244169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.224609375,0.0,207.7603302001953,1895.4371337890625,0.0,1229.9168701171875,0.462218314409256,1.0,0.0,3.0,1.0,0.0
12314280,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592163085937,0.8375406265258789,0.366344690322876,0.3320861458778381,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.8808712959289551,0.4283873438835144,0.4078636467456817,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.858688235282898,0.3965610861778259,0.2791730761528015,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591857910156,0.8203665614128113,0.3425954580307007,0.3272020816802978,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.723087728023529,0.2314106822013855,1.0553827285766602,286.25933837890625,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.168212890625,286.2608337402344,1.0,0.5541094541549683,1.0,1.0,0.0,1.0,-2.883605718612671,2.883599042892456,6.682866569462931e-06,2.226104259490967,0.6986027359962463,0.6986027359962463,0.0,149.22901916503906,175.0,18577.361328125,-0.0,2103.82763671875,1.0,283.1499938964844,285.6631774902344,290.0839538574219,291.34820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18088.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484197974205017,1.0,0.0,0.0,1.7629094123840332,1.7629168033599854,2.0737357431244169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.224609375,0.0,207.7603302001953,1895.4371337890625,0.0,1229.9168701171875,0.462218314409256,1.0,0.0,3.0,1.0,0.0
12314340,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2922668457031,0.8236364722251892,0.3659226298332214,0.3321017920970917,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923889160156,0.8654553294181824,0.4285714626312256,0.4084518253803253,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923278808594,0.8442663550376892,0.3966838121414184,0.2795639038085937,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.8067439198493958,0.3428336679935455,0.3278427720069885,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2918701171875,0.711249589920044,0.2315735071897506,1.0581170320510864,286.2923889160156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1675720214844,286.29376220703125,1.0,0.5611480474472046,1.0,1.0,0.0,1.0,-2.888861179351806,2.888854503631592,6.707547981932294e-06,2.230294942855835,0.6913487911224365,0.6913487911224365,0.0,160.14402770996094,163.0,18484.724609375,-0.0,2166.46240234375,1.0,283.1499938964844,285.7003173828125,290.08087158203125,291.3397521972656,293.1499938964844,293.1499938964844,283.1499938964844,18084.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465416550636292,1.0,0.0,0.0,1.7287214994430542,1.7287286520004272,1.994083902445709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.35595703125,0.0,198.3550567626953,1895.4371337890625,0.0,1217.135498046875,0.4551263153553009,1.0,0.0,3.0,1.0,0.0
