time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314400,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2922668457031,0.8236364722251892,0.3659226298332214,0.3321017920970917,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923889160156,0.8654553294181824,0.4285714626312256,0.4084518253803253,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923278808594,0.8442663550376892,0.3966838121414184,0.2795639038085937,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.8067439198493958,0.3428336679935455,0.3278427720069885,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2918701171875,0.711249589920044,0.2315735071897506,1.0581170320510864,286.2923889160156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1675720214844,286.29376220703125,1.0,0.5611480474472046,1.0,1.0,0.0,1.0,-2.888861179351806,2.888854503631592,6.707547981932294e-06,2.230294942855835,0.6913487911224365,0.6913487911224365,0.0,160.14402770996094,163.0,18484.724609375,-0.0,2166.46240234375,1.0,283.1499938964844,285.7003173828125,290.08087158203125,291.3397521972656,293.1499938964844,293.1499938964844,283.1499938964844,18084.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465416550636292,1.0,0.0,0.0,1.7287214994430542,1.7287286520004272,1.994083902445709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.35595703125,0.0,198.3550567626953,1895.4371337890625,0.0,1217.135498046875,0.4551263153553009,1.0,0.0,3.0,1.0,0.0
12314460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.8220455646514893,0.365577220916748,0.3318137228488922,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231506347656,0.8640996813774109,0.4288132488727569,0.4087059199810028,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231201171875,0.8429820537567139,0.3968755900859833,0.2797145843505859,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.322998046875,0.8055366277694702,0.3431288301944732,0.328147292137146,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226623535156,0.710195779800415,0.2317723929882049,1.0591557025909424,286.3231506347656,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1674194335937,286.32440185546875,1.0,0.5616340637207031,1.0,1.0,0.0,1.0,-2.890619993209839,2.890613317489624,6.71601037538494e-06,2.231782913208008,0.6843361258506775,0.6843361258506775,0.0,161.3435516357422,151.0,18379.44921875,-0.0,2175.3779296875,1.0,283.1499938964844,285.7353820800781,290.0781555175781,291.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,18081.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445602178573608,1.0,0.0,0.0,1.6957544088363647,1.6957614421844482,1.9187541511200842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.05078125,0.0,189.5849609375,1895.4371337890625,0.0,1203.741455078125,0.4483230113983154,1.0,0.0,3.0,1.0,0.0
12314520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.8220455646514893,0.365577220916748,0.3318137228488922,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231506347656,0.8640996813774109,0.4288132488727569,0.4087059199810028,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231201171875,0.8429820537567139,0.3968755900859833,0.2797145843505859,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.322998046875,0.8055366277694702,0.3431288301944732,0.328147292137146,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226623535156,0.710195779800415,0.2317723929882049,1.0591557025909424,286.3231506347656,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1674194335937,286.32440185546875,1.0,0.5616340637207031,1.0,1.0,0.0,1.0,-2.890619993209839,2.890613317489624,6.71601037538494e-06,2.231782913208008,0.6843361258506775,0.6843361258506775,0.0,161.3435516357422,151.0,18379.44921875,-0.0,2175.3779296875,1.0,283.1499938964844,285.7353820800781,290.0781555175781,291.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,18081.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445602178573608,1.0,0.0,0.0,1.6957544088363647,1.6957614421844482,1.9187541511200842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.05078125,0.0,189.5849609375,1895.4371337890625,0.0,1203.741455078125,0.4483230113983154,1.0,0.0,3.0,1.0,0.0
12314580,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407287597656,0.8246530890464783,0.3654236793518066,0.3315755128860473,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.8672907948493958,0.4290010035037994,0.4087788164615631,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407897949219,0.8459402322769165,0.3970400989055633,0.2797509431838989,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406982421875,0.8085845112800598,0.3433500826358795,0.3282514810562134,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7128593921661377,0.231928601861,1.059370994567871,286.3408203125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1676940917969,286.3420715332031,1.0,0.5601580142974854,1.0,1.0,0.0,1.0,-2.8908495903015137,2.890842914581299,6.717199084960157e-06,2.2320141792297363,0.6802421808242798,0.6802421808242798,0.0,159.07089233398438,151.0,18313.615234375,-0.0,2164.56640625,1.0,283.1499938964844,285.7557067871094,290.07672119140625,291.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,18079.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432681679725647,1.0,0.0,0.0,1.676543951034546,1.6765508651733398,1.8755268627046465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.763916015625,0.0,184.60739135742188,1895.4371337890625,0.0,1195.0579833984375,0.4443760514259338,1.0,0.0,3.0,1.0,0.0
12314640,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.8274303674697876,0.3653427958488464,0.3314062654972076,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524475097656,0.8706145286560059,0.4291443526744842,0.4088128209114074,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524169921875,0.8490301966667175,0.3971704542636871,0.2797662317752838,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.8116492033004761,0.3435164391994476,0.3283070623874664,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519897460937,0.715535044670105,0.2320489883422851,1.059436559677124,286.3524475097656,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.16802978515625,286.35369873046875,1.0,0.5586758852005005,1.0,1.0,0.0,1.0,-2.8908514976501465,2.890844821929932,6.717281848978018e-06,2.232048749923706,0.67756187915802,0.67756187915802,0.0,156.74713134765625,139.0,18269.580078125,-0.0,2153.11279296875,1.0,283.1499938964844,285.7690734863281,290.075927734375,291.32232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18077.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423613429069519,1.0,0.0,0.0,1.6639838218688965,1.6639906167984009,1.847530342047321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.608642578125,0.0,181.4051208496093,1895.4371337890625,0.0,1188.987060546875,0.4418025910854339,1.0,0.0,3.0,1.0,0.0
12314700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.831946849822998,0.3652653396129608,0.3311896324157715,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.8759930729866028,0.4293441772460937,0.408846765756607,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.854046642780304,0.3973565697669983,0.2797808945178985,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667297363281,0.8164473176002502,0.3437458574771881,0.3283686935901642,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.7197177410125732,0.2322176992893219,1.0594677925109863,286.36688232421875,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.16864013671875,286.3681030273437,1.0,0.5563820600509644,1.0,1.0,0.0,1.0,-2.890761375427246,2.8907546997070312,6.716952157148626e-06,2.23201870918274,0.6742691397666931,0.6742691397666931,0.0,153.12457275390625,139.0,18214.765625,-0.0,2135.1005859375,1.0,283.1499938964844,285.78564453125,290.0751953125,291.3182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18075.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411833167076111,1.0,0.0,0.0,1.6485748291015625,1.648581624031067,1.8134716128770378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.994384765625,0.0,177.5323028564453,1895.4371337890625,0.0,1181.130615234375,0.4386533200740814,1.0,0.0,3.0,1.0,0.0
12314760,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.381103515625,0.8375084400177002,0.3652121722698211,0.3309733271598816,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811950683594,0.8825900554656982,0.4295656383037567,0.4088782966136932,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38116455078125,0.8602328896522522,0.3975669145584106,0.2797956466674804,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3810729980469,0.822157621383667,0.3439979255199432,0.3284288346767425,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.7246862053871155,0.2324052155017852,1.0594757795333862,286.3811950683594,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1694030761719,286.3824157714844,1.0,0.5537261366844177,1.0,1.0,0.0,1.0,-2.890638828277588,2.890632152557373,6.716468760714633e-06,2.231962203979492,0.6710405349731445,0.6710405349731445,0.0,148.91184997558594,127.0,18160.51953125,-0.0,2114.125244140625,1.0,283.1499938964844,285.8020935058594,290.0747985839844,291.3144836425781,293.1499938964844,293.1499938964844,283.1499938964844,18074.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399688124656677,1.0,0.0,0.0,1.6334915161132812,1.633498191833496,1.7804393337428337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.49755859375,0.0,173.80035400390625,1895.4371337890625,0.0,1173.065673828125,0.4355792105197906,1.0,0.0,3.0,1.0,0.0
12314820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095458984375,0.8517419099807739,0.3651752471923828,0.3305583894252777,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096374511719,0.8992017507553101,0.4300654232501983,0.4089499413967132,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.8760156631469727,0.3980533480644226,0.2798373103141784,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40948486328125,0.8362553715705872,0.3445689082145691,0.3285645246505737,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.7369235754013062,0.2328299582004547,1.0594992637634275,286.4096374511719,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1712951660156,286.41082763671875,1.0,0.5476778149604797,1.0,1.0,0.0,1.0,-2.890467405319214,2.890460729598999,6.715838935633656e-06,2.2319040298461914,0.6647771596908569,0.6647771596908569,0.0,139.2884063720703,115.0,18054.513671875,-0.0,2066.398193359375,1.0,283.1499938964844,285.8345947265625,290.0751647949219,291.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18070.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374862194061279,1.0,0.0,0.0,1.604312539100647,1.6043190956115725,1.7173996980091033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.91259765625,0.0,166.74456787109375,1895.4371337890625,0.0,1156.691650390625,0.4296572506427765,1.0,0.0,3.0,1.0,0.0
12314880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095458984375,0.8517419099807739,0.3651752471923828,0.3305583894252777,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096374511719,0.8992017507553101,0.4300654232501983,0.4089499413967132,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4095764160156,0.8760156631469727,0.3980533480644226,0.2798373103141784,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40948486328125,0.8362553715705872,0.3445689082145691,0.3285645246505737,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.7369235754013062,0.2328299582004547,1.0594992637634275,286.4096374511719,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1712951660156,286.41082763671875,1.0,0.5476778149604797,1.0,1.0,0.0,1.0,-2.890467405319214,2.890460729598999,6.715838935633656e-06,2.2319040298461914,0.6647771596908569,0.6647771596908569,0.0,139.2884063720703,115.0,18054.513671875,-0.0,2066.398193359375,1.0,283.1499938964844,285.8345947265625,290.0751647949219,291.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,18070.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374862194061279,1.0,0.0,0.0,1.604312539100647,1.6043190956115725,1.7173996980091033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.91259765625,0.0,166.74456787109375,1895.4371337890625,0.0,1156.691650390625,0.4296572506427765,1.0,0.0,3.0,1.0,0.0
12314940,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.8707064986228943,0.3652301132678985,0.3301869332790375,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43780517578125,0.9219454526901244,0.430629551410675,0.4090444147586822,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.437744140625,0.8966435194015503,0.3986186385154724,0.2799054086208343,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4376525878906,0.8546926975250244,0.3452313244342804,0.3287447690963745,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4373474121094,0.7529143691062927,0.2333123236894607,1.0595985651016235,286.43780517578125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.173583984375,286.4389953613281,1.0,0.5409936308860779,1.0,1.0,0.0,1.0,-2.890552282333374,2.890545606613159,6.716399184369948e-06,2.232043504714966,0.6587788462638855,0.6587788462638855,0.0,128.63575744628906,103.0,17952.62890625,-0.0,2014.02783203125,1.0,283.1499938964844,285.8666076660156,290.0769958496094,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18066.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635007381439209,1.0,0.0,0.0,1.5764882564544678,1.5764946937561035,1.658344928046063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.90625,0.0,160.21453857421875,1895.4371337890625,0.0,1140.49365234375,0.4240419864654541,1.0,0.0,3.0,1.0,0.0
12315000,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.8707064986228943,0.3652301132678985,0.3301869332790375,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43780517578125,0.9219454526901244,0.430629551410675,0.4090444147586822,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.437744140625,0.8966435194015503,0.3986186385154724,0.2799054086208343,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4376525878906,0.8546926975250244,0.3452313244342804,0.3287447690963745,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4373474121094,0.7529143691062927,0.2333123236894607,1.0595985651016235,286.43780517578125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.173583984375,286.4389953613281,1.0,0.5409936308860779,1.0,1.0,0.0,1.0,-2.890552282333374,2.890545606613159,6.716399184369948e-06,2.232043504714966,0.6587788462638855,0.6587788462638855,0.0,128.63575744628906,103.0,17952.62890625,-0.0,2014.02783203125,1.0,283.1499938964844,285.8666076660156,290.0769958496094,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18066.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635007381439209,1.0,0.0,0.0,1.5764882564544678,1.5764946937561035,1.658344928046063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.90625,0.0,160.21453857421875,1895.4371337890625,0.0,1140.49365234375,0.4240419864654541,1.0,0.0,3.0,1.0,0.0
12315060,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4655456542969,0.8954780101776123,0.3653714656829834,0.3298720717430115,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656677246094,0.95189768075943,0.4312490820884704,0.409168928861618,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656066894531,0.92455393075943,0.3992541134357452,0.2800062000751495,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.46551513671875,0.8789719343185425,0.3459835946559906,0.3289869725704193,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652099609375,0.7740200161933899,0.2338421940803527,1.0598102807998655,286.4656677246094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17608642578125,286.4668273925781,1.0,0.5339480042457581,1.0,1.0,0.0,1.0,-2.8909897804260254,2.8909831047058105,6.71860107104294e-06,2.2324564456939697,0.6530486345291138,0.6530486345291138,0.0,117.40341186523438,91.0,17855.326171875,-0.0,1959.3740234375,1.0,283.1499938964844,285.8980407714844,290.0801086425781,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18063.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325933337211609,1.0,0.0,0.0,1.550034999847412,1.5500413179397583,1.603158210627953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.455322265625,0.0,154.18267822265625,1895.4371337890625,0.0,1124.8656005859375,0.4187334775924682,1.0,0.0,3.0,1.0,0.0
12315120,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4655456542969,0.8954780101776123,0.3653714656829834,0.3298720717430115,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656677246094,0.95189768075943,0.4312490820884704,0.409168928861618,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656066894531,0.92455393075943,0.3992541134357452,0.2800062000751495,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.46551513671875,0.8789719343185425,0.3459835946559906,0.3289869725704193,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652099609375,0.7740200161933899,0.2338421940803527,1.0598102807998655,286.4656677246094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17608642578125,286.4668273925781,1.0,0.5339480042457581,1.0,1.0,0.0,1.0,-2.8909897804260254,2.8909831047058105,6.71860107104294e-06,2.2324564456939697,0.6530486345291138,0.6530486345291138,0.0,117.40341186523438,91.0,17855.326171875,-0.0,1959.3740234375,1.0,283.1499938964844,285.8980407714844,290.0801086425781,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18063.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325933337211609,1.0,0.0,0.0,1.550034999847412,1.5500413179397583,1.603158210627953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.455322265625,0.0,154.18267822265625,1895.4371337890625,0.0,1124.8656005859375,0.4187334775924682,1.0,0.0,3.0,1.0,0.0
12315180,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.9300252199172974,0.3655873835086822,0.3296139240264892,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931030273437,0.9846766591072084,0.4319246411323547,0.4093317091464996,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930725097656,0.961272954940796,0.3999562561511993,0.2801435887813568,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.9113527536392212,0.3468164205551147,0.3292939960956573,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49267578125,0.8019526600837708,0.2344113141298294,1.060141921043396,286.4931030273437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1787414550781,286.4942626953125,1.0,0.5266957879066467,1.0,1.0,0.0,1.0,-2.891807794570923,2.891801118850708,6.7225764723843895e-06,2.23316502571106,0.6475856304168701,0.6475856304168701,0.0,105.8437271118164,94.0,17762.720703125,-0.0,1903.7044677734373,1.0,283.1499938964844,285.9288330078125,290.0843505859375,291.2993469238281,293.1499938964844,293.1499938964844,283.1499938964844,18059.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302685737609863,1.0,0.0,0.0,1.5249463319778442,1.5249526500701904,1.5516813789417938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.518310546875,0.0,148.61825561523438,1895.4371337890625,0.0,1109.9542236328125,0.4137269854545593,1.0,0.0,3.0,1.0,0.0
12315240,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.9300252199172974,0.3655873835086822,0.3296139240264892,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931030273437,0.9846766591072084,0.4319246411323547,0.4093317091464996,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930725097656,0.961272954940796,0.3999562561511993,0.2801435887813568,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.9113527536392212,0.3468164205551147,0.3292939960956573,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49267578125,0.8019526600837708,0.2344113141298294,1.060141921043396,286.4931030273437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1787414550781,286.4942626953125,1.0,0.5266957879066467,1.0,1.0,0.0,1.0,-2.891807794570923,2.891801118850708,6.7225764723843895e-06,2.23316502571106,0.6475856304168701,0.6475856304168701,0.0,105.8437271118164,94.0,17762.720703125,-0.0,1903.7044677734373,1.0,283.1499938964844,285.9288330078125,290.0843505859375,291.2993469238281,293.1499938964844,293.1499938964844,283.1499938964844,18059.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302685737609863,1.0,0.0,0.0,1.5249463319778442,1.5249526500701904,1.5516813789417938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.518310546875,0.0,148.61825561523438,1895.4371337890625,0.0,1109.9542236328125,0.4137269854545593,1.0,0.0,3.0,1.0,0.0
12315300,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.9431518912315368,0.3657164871692657,0.3295905590057373,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5070495605469,0.9944531321525574,0.4322830140590668,0.4095215797424316,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.9731464385986328,0.4003298580646515,0.2802942991256714,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.9244638681411744,0.347258061170578,0.3295616209506988,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.506591796875,0.8119993805885315,0.2347070872783661,1.0607856512069702,286.50701904296875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1800842285156,286.5082702636719,1.0,0.5249464511871338,1.0,1.0,0.0,1.0,-2.893281936645508,2.893275022506714,6.729457709298004e-06,2.234314680099488,0.6449567079544067,0.6449567079544067,0.0,102.35004425048828,94.0,17721.37109375,-0.0,1888.85302734375,1.0,283.1499938964844,285.9442749023437,290.0868530273437,291.2991638183594,293.1499938964844,293.1499938964844,283.1499938964844,18057.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291404962539673,1.0,0.0,0.0,1.512908101081848,1.5129142999649048,1.5272793518761318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.3134765625,0.0,146.0013427734375,1895.4371337890625,0.0,1102.7677001953125,0.4113353788852691,1.0,0.0,3.0,1.0,0.0
12315360,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.9512490034103394,0.3658465445041656,0.3296282887458801,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.9990000128746032,0.4326647222042084,0.4089184105396271,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.9801987409591676,0.4007083773612976,0.2804946005344391,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.933080792427063,0.3477059602737427,0.3298979103565216,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207824707031,0.8181657791137695,0.2349990010261535,1.061711311340332,286.5212097167969,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18133544921875,286.5223693847656,1.0,0.5238718390464783,1.0,1.0,0.0,1.0,-2.894477367401123,2.894470691680908,6.735266197210876e-06,2.235347270965576,0.6424031257629395,0.6424031257629395,0.0,100.30777740478516,112.0,17680.92578125,-0.0,1880.625,1.0,283.1499938964844,285.95977783203125,290.0896911621094,291.2995300292969,293.1499938964844,293.1499938964844,283.1499938964844,18055.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628048300743103,1.0,0.0,0.0,1.5012491941452026,1.5012553930282593,1.50383087316186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.351318359375,0.0,143.49920654296875,1895.4371337890625,0.0,1095.840576171875,0.4090252220630646,1.0,0.0,3.0,1.0,0.0
12315420,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512390136719,0.9379549026489258,0.3661009669303894,0.3299923539161682,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513610839844,0.99116313457489,0.43344646692276,0.4106739163398742,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513000488281,0.9691699147224426,0.4014766216278076,0.2811299860477447,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512084960937,0.9202883243560792,0.3486165106296539,0.3308920562267303,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5508728027344,0.8088682889938354,0.2355646938085556,1.064948558807373,286.5513610839844,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1835327148437,286.5526733398437,1.0,0.528012752532959,1.0,1.0,0.0,1.0,-2.902777671813965,2.90277099609375,6.773870154574979e-06,2.2417221069335938,0.6375405788421631,0.6375405788421631,0.0,104.21473693847656,130.0,17622.75390625,-0.0,1913.43310546875,1.0,283.1499938964844,285.99200439453125,290.096435546875,291.302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18051.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626010000705719,1.0,0.0,0.0,1.479084849357605,1.479090929031372,1.4597537756344536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.426025390625,0.0,138.828857421875,1895.4371337890625,0.0,1082.99462890625,0.4046530723571777,1.0,0.0,3.0,1.0,0.0
12315480,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512390136719,0.9379549026489258,0.3661009669303894,0.3299923539161682,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513610839844,0.99116313457489,0.43344646692276,0.4106739163398742,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513000488281,0.9691699147224426,0.4014766216278076,0.2811299860477447,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512084960937,0.9202883243560792,0.3486165106296539,0.3308920562267303,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5508728027344,0.8088682889938354,0.2355646938085556,1.064948558807373,286.5513610839844,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1835327148437,286.5526733398437,1.0,0.528012752532959,1.0,1.0,0.0,1.0,-2.902777671813965,2.90277099609375,6.773870154574979e-06,2.2417221069335938,0.6375405788421631,0.6375405788421631,0.0,104.21473693847656,130.0,17622.75390625,-0.0,1913.43310546875,1.0,283.1499938964844,285.99200439453125,290.096435546875,291.302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18051.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626010000705719,1.0,0.0,0.0,1.479084849357605,1.479090929031372,1.4597537756344536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.426025390625,0.0,138.828857421875,1895.4371337890625,0.0,1082.99462890625,0.4046530723571777,1.0,0.0,3.0,1.0,0.0
12315540,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58184814453125,0.9063494205474854,0.3663148581981659,0.3305555880069732,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.9650564193725586,0.4341528117656708,0.4117193520069122,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819091796875,0.938897430896759,0.40222829580307,0.2819371521472931,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.8917660117149353,0.3495119512081146,0.3321207761764526,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7850369215011597,0.2360640615224838,1.0690765380859375,286.5819396972656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18487548828125,286.583251953125,1.0,0.5358404517173767,1.0,1.0,0.0,1.0,-2.91209363937378,2.9120869636535645,6.817669145675609e-06,2.2490267753601074,0.6330061554908752,0.6330061554908752,0.0,114.28602600097656,148.0,17573.66796875,-0.0,1978.65869140625,1.0,283.1499938964844,286.02410888671875,290.1047668457031,291.30712890625,293.1499938964844,293.1499938964844,283.1499938964844,18047.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242989301681519,1.0,0.0,0.0,1.4585391283035278,1.4585450887680054,1.419480923914307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.490234375,0.0,134.60073852539062,1895.4371337890625,0.0,1072.2940673828125,0.4006209075450897,1.0,0.0,3.0,1.0,0.0
12315600,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58184814453125,0.9063494205474854,0.3663148581981659,0.3305555880069732,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.9650564193725586,0.4341528117656708,0.4117193520069122,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819091796875,0.938897430896759,0.40222829580307,0.2819371521472931,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.8917660117149353,0.3495119512081146,0.3321207761764526,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7850369215011597,0.2360640615224838,1.0690765380859375,286.5819396972656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18487548828125,286.583251953125,1.0,0.5358404517173767,1.0,1.0,0.0,1.0,-2.91209363937378,2.9120869636535645,6.817669145675609e-06,2.2490267753601074,0.6330061554908752,0.6330061554908752,0.0,114.28602600097656,148.0,17573.66796875,-0.0,1978.65869140625,1.0,283.1499938964844,286.02410888671875,290.1047668457031,291.30712890625,293.1499938964844,293.1499938964844,283.1499938964844,18047.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242989301681519,1.0,0.0,0.0,1.4585391283035278,1.4585450887680054,1.419480923914307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.490234375,0.0,134.60073852539062,1895.4371337890625,0.0,1072.2940673828125,0.4006209075450897,1.0,0.0,3.0,1.0,0.0
12315660,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62921142578125,0.8898129463195801,0.3706662952899933,0.3339679539203644,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62939453125,0.9468175768852234,0.4392392635345459,0.415913462638855,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293029785156,0.9198774695396424,0.407260537147522,0.2850245237350464,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.629150390625,0.876545786857605,0.3548476099967956,0.3365350067615509,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285095214844,0.7730257511138916,0.2412038594484329,1.088842511177063,286.62939453125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23016357421875,286.6319274902344,1.0,0.5476641654968262,1.0,1.0,0.0,1.0,-2.9539737701416016,2.9539666175842285,7.014571110630641e-06,2.2811086177825928,0.6290799975395203,0.6290799975395203,0.0,123.79244995117188,166.0,17646.462890625,-0.0,2096.67041015625,1.0,283.1499938964844,286.0687561035156,290.1151733398437,291.31756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18040.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230779886245728,1.0,0.0,0.0,1.4403703212738037,1.4403762817382812,1.384336911769424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.406494140625,0.0,130.9311065673828,1895.4371337890625,0.0,1064.7049560546875,0.3970888555049896,1.0,0.0,3.0,1.0,0.0
12315720,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62921142578125,0.8898129463195801,0.3706662952899933,0.3339679539203644,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62939453125,0.9468175768852234,0.4392392635345459,0.415913462638855,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293029785156,0.9198774695396424,0.407260537147522,0.2850245237350464,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.629150390625,0.876545786857605,0.3548476099967956,0.3365350067615509,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6285095214844,0.7730257511138916,0.2412038594484329,1.088842511177063,286.62939453125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23016357421875,286.6319274902344,1.0,0.5476641654968262,1.0,1.0,0.0,1.0,-2.9539737701416016,2.9539666175842285,7.014571110630641e-06,2.2811086177825928,0.6290799975395203,0.6290799975395203,0.0,123.79244995117188,166.0,17646.462890625,-0.0,2096.67041015625,1.0,283.1499938964844,286.0687561035156,290.1151733398437,291.31756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18040.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230779886245728,1.0,0.0,0.0,1.4403703212738037,1.4403762817382812,1.384336911769424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.406494140625,0.0,130.9311065673828,1895.4371337890625,0.0,1064.7049560546875,0.3970888555049896,1.0,0.0,3.0,1.0,0.0
12315780,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646728515625,0.8747869729995728,0.3724360466003418,0.3360978662967682,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648254394531,0.9289782643318176,0.4416401088237762,0.4187262058258056,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647644042969,0.9032356142997742,0.4095660746097564,0.2870448231697082,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66461181640625,0.8627039194107056,0.3574341535568237,0.339528352022171,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640930175781,0.7618474960327148,0.2437381297349929,1.1028152704238892,286.6648254394531,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2486572265625,286.6669311523437,1.0,0.5570790767669678,1.0,1.0,0.0,1.0,-2.9827475547790527,2.98274040222168,7.1524991653859615e-06,2.3035902976989746,0.6268001198768616,0.6268001198768616,0.0,132.81292724609375,166.0,17706.419921875,-0.0,2192.21826171875,1.0,283.1499938964844,286.1014099121094,290.1254272460937,291.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,18035.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230787038803101,1.0,0.0,0.0,1.4299604892730713,1.4299664497375488,1.3643993668210896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.09326171875,0.0,128.8606719970703,1895.4371337890625,0.0,1064.709228515625,0.3950643837451935,1.0,0.0,3.0,1.0,0.0
12315840,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794128417969,0.8669415712356567,0.3730859756469726,0.3369228541851043,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9194506406784058,0.4425878226757049,0.4198738932609558,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67950439453125,0.8950724601745605,0.410466194152832,0.2878607213497162,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.8554626703262329,0.3584648668766022,0.3407585024833679,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.7558549046516418,0.2447348535060882,1.1085392236709597,286.6795654296875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2548217773437,286.6815185546875,1.0,0.5616293549537659,1.0,1.0,0.0,1.0,-2.994462490081787,2.994455099105835,7.209037903521676e-06,2.312743186950684,0.6257878541946411,0.6257878541946411,0.0,137.73670959472656,184.0,17728.0546875,-0.0,2238.009521484375,1.0,283.1499938964844,286.1150817871094,290.13043212890625,291.3377380371094,293.1499938964844,293.1499938964844,283.1499938964844,18034.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623310387134552,1.0,0.0,0.0,1.4253767728805542,1.4253827333450315,1.3556663702729568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.49951171875,0.0,127.95799255371094,1895.4371337890625,0.0,1066.146240234375,0.3941747546195984,1.0,0.0,3.0,1.0,0.0
12315900,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.700439453125,0.8547152876853943,0.373944342136383,0.3380593657493591,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7005920410156,0.9049767851829528,0.4439015686511993,0.421502411365509,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7005310058594,0.882159948348999,0.4117072820663452,0.2890131175518036,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7004089355469,0.8441647291183472,0.3599007129669189,0.342509001493454,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.7463988661766052,0.2460936903953552,1.1165847778320312,286.7005920410156,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.261962890625,286.70233154296875,1.0,0.5687942504882812,1.0,1.0,0.0,1.0,-3.0109519958496094,3.0109448432922363,7.288992037501885e-06,2.325623750686645,0.624276876449585,0.624276876449585,0.0,146.0255584716797,184.0,17755.435546875,-0.0,2310.017333984375,1.0,283.1499938964844,286.1346130371094,290.1376953125,291.3475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18032.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238720417022705,1.0,0.0,0.0,1.4185631275177002,1.4185689687728882,1.3427363398932357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.79833984375,0.0,126.6256332397461,1895.4371337890625,0.0,1069.63623046875,0.3928545117378235,1.0,0.0,3.0,1.0,0.0
12315960,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.719482421875,0.8431445360183716,0.3746713697910309,0.3390698730945587,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196044921875,0.8920143246650696,0.4450688064098358,0.4229855835437774,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195739746094,0.8697690963745117,0.4128079712390899,0.2900608479976654,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7194519042969,0.8334159851074219,0.3611809909343719,0.3441051840782165,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.7373285293579102,0.2472621202468872,1.1237530708312988,286.7196350097656,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2667541503906,286.72119140625,1.0,0.5759512782096863,1.0,1.0,0.0,1.0,-3.0257484912872314,3.0257413387298584,7.361105417658109e-06,2.3371787071228027,0.6228454113006592,0.6228454113006592,0.0,154.8003387451172,187.0,17777.015625,-0.0,2382.173095703125,1.0,283.1499938964844,286.1524353027344,290.1440124511719,291.3560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18030.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245526671409607,1.0,0.0,0.0,1.4121322631835938,1.4121379852294922,1.3305896118254168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.5478515625,0.0,125.37808990478516,1895.4371337890625,0.0,1073.8758544921875,0.3916107416152954,1.0,0.0,3.0,1.0,0.0
12316020,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520751953125,0.8299660682678223,0.3759099543094635,0.3406409323215484,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7521667480469,0.8771737217903137,0.4471456408500671,0.425437867641449,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.75213623046875,0.8557813167572021,0.4147747159004211,0.2917913794517517,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520446777344,0.8212633728981018,0.3634601235389709,0.3467595279216766,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7517395019531,0.7271851897239685,0.2492161840200424,1.1350756883621216,286.7521667480469,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2718200683594,286.7534484863281,1.0,0.5856407880783081,1.0,1.0,0.0,1.0,-3.049476146697998,3.049468755722046,7.477609869965818e-06,2.3557605743408203,0.6201649308204651,0.6201649308204651,0.0,166.70069885253906,190.0,17800.56640625,-0.0,2487.994873046875,1.0,283.1499938964844,286.1831970214844,290.15399169921875,291.3692932128906,293.1499938964844,293.1499938964844,283.1499938964844,18027.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258400082588196,1.0,0.0,0.0,1.4001816511154177,1.4001874923706057,1.308164030433545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.496337890625,0.0,123.0855484008789,1895.4371337890625,0.0,1081.92822265625,0.3893041014671325,1.0,0.0,3.0,1.0,0.0
12316080,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520751953125,0.8299660682678223,0.3759099543094635,0.3406409323215484,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7521667480469,0.8771737217903137,0.4471456408500671,0.425437867641449,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.75213623046875,0.8557813167572021,0.4147747159004211,0.2917913794517517,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7520446777344,0.8212633728981018,0.3634601235389709,0.3467595279216766,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7517395019531,0.7271851897239685,0.2492161840200424,1.1350756883621216,286.7521667480469,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2718200683594,286.7534484863281,1.0,0.5856407880783081,1.0,1.0,0.0,1.0,-3.049476146697998,3.049468755722046,7.477609869965818e-06,2.3557605743408203,0.6201649308204651,0.6201649308204651,0.0,166.70069885253906,190.0,17800.56640625,-0.0,2487.994873046875,1.0,283.1499938964844,286.1831970214844,290.15399169921875,291.3692932128906,293.1499938964844,293.1499938964844,283.1499938964844,18027.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258400082588196,1.0,0.0,0.0,1.4001816511154177,1.4001874923706057,1.308164030433545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.496337890625,0.0,123.0855484008789,1895.4371337890625,0.0,1081.92822265625,0.3893041014671325,1.0,0.0,3.0,1.0,0.0
12316140,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.8220762014389038,0.3770182728767395,0.3419311344623565,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.8684823513031006,0.4490556120872497,0.4275536835193634,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.8476922512054443,0.4166009128093719,0.2932928800582886,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.8140479326248169,0.3655456602573395,0.3490500450134277,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792358398437,0.7212058305740356,0.2508589327335357,1.1441125869750977,286.77960205078125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2734680175781,286.7807006835937,1.0,0.592839777469635,1.0,1.0,0.0,1.0,-3.0689971446990967,3.068989515304565,7.574095889140153e-06,2.3710272312164307,0.6176926493644714,0.6176926493644714,0.0,175.0120391845703,178.0,17810.232421875,-0.0,2568.485595703125,1.0,283.1499938964844,286.2094116210937,290.1619567871094,291.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,18024.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266046166419983,1.0,0.0,0.0,1.3892266750335691,1.3892323970794678,1.2877738697625318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.171630859375,0.0,121.01256561279295,1895.4371337890625,0.0,1086.73095703125,0.3871965408325195,1.0,0.0,3.0,1.0,0.0
12316200,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.8220762014389038,0.3770182728767395,0.3419311344623565,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.8684823513031006,0.4490556120872497,0.4275536835193634,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.8476922512054443,0.4166009128093719,0.2932928800582886,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.8140479326248169,0.3655456602573395,0.3490500450134277,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792358398437,0.7212058305740356,0.2508589327335357,1.1441125869750977,286.77960205078125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2734680175781,286.7807006835937,1.0,0.592839777469635,1.0,1.0,0.0,1.0,-3.0689971446990967,3.068989515304565,7.574095889140153e-06,2.3710272312164307,0.6176926493644714,0.6176926493644714,0.0,175.0120391845703,178.0,17810.232421875,-0.0,2568.485595703125,1.0,283.1499938964844,286.2094116210937,290.1619567871094,291.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,18024.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266046166419983,1.0,0.0,0.0,1.3892266750335691,1.3892323970794678,1.2877738697625318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.171630859375,0.0,121.01256561279295,1895.4371337890625,0.0,1086.73095703125,0.3871965408325195,1.0,0.0,3.0,1.0,0.0
