time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316260,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026428222656,0.8237788677215576,0.3780925273895263,0.3428564071655273,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.802734375,0.8707960247993469,0.4509114325046539,0.4292646050453186,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8027038574219,0.8498942852020264,0.418392926454544,0.2945097982883453,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026428222656,0.8164579272270203,0.3675578832626343,0.3509155213832855,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80242919921875,0.7233902812004089,0.2523395121097564,1.150701880455017,286.802734375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2735595703125,286.8036193847656,1.0,0.5941343903541565,1.0,1.0,0.0,1.0,-3.0837998390197754,3.083791971206665,7.647813617950305e-06,2.382662296295166,0.6153773665428162,0.6153773665428162,0.0,174.74407958984375,166.0,17805.169921875,-0.0,2595.59130859375,1.0,283.1499938964844,286.2318420410156,290.1700744628906,291.3870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18023.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267672181129456,1.0,0.0,0.0,1.379052996635437,1.3790587186813354,1.268981719704243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.266357421875,0.0,119.11200714111328,1895.4371337890625,0.0,1087.7542724609375,0.3852440416812897,1.0,0.0,3.0,1.0,0.0
12316320,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026428222656,0.8237788677215576,0.3780925273895263,0.3428564071655273,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.802734375,0.8707960247993469,0.4509114325046539,0.4292646050453186,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8027038574219,0.8498942852020264,0.418392926454544,0.2945097982883453,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026428222656,0.8164579272270203,0.3675578832626343,0.3509155213832855,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80242919921875,0.7233902812004089,0.2523395121097564,1.150701880455017,286.802734375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2735595703125,286.8036193847656,1.0,0.5941343903541565,1.0,1.0,0.0,1.0,-3.0837998390197754,3.083791971206665,7.647813617950305e-06,2.382662296295166,0.6153773665428162,0.6153773665428162,0.0,174.74407958984375,166.0,17805.169921875,-0.0,2595.59130859375,1.0,283.1499938964844,286.2318420410156,290.1700744628906,291.3870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18023.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267672181129456,1.0,0.0,0.0,1.379052996635437,1.3790587186813354,1.268981719704243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.266357421875,0.0,119.11200714111328,1895.4371337890625,0.0,1087.7542724609375,0.3852440416812897,1.0,0.0,3.0,1.0,0.0
12316380,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227233886719,0.8314382433891296,0.3791958689689636,0.3436068594455719,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227844238281,0.880009651184082,0.4527825713157654,0.4307761490345001,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227844238281,0.8585802316665649,0.4202170073986053,0.2955918610095978,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227233886719,0.8247621059417725,0.3695698380470276,0.3525666892528534,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8225402832031,0.7306175827980042,0.2537606358528137,1.155974268913269,286.82281494140625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2733459472656,286.8236083984375,1.0,0.5923953652381897,1.0,1.0,0.0,1.0,-3.096145868301392,3.0961382389068604,7.709526471444406e-06,2.392348289489746,0.613185465335846,0.613185465335846,0.0,169.2585906982422,154.0,17792.447265625,-0.0,2590.57421875,1.0,283.1499938964844,286.2515563964844,290.1793518066406,291.3955993652344,293.1499938964844,293.1499938964844,283.1499938964844,18021.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264321804046631,1.0,0.0,0.0,1.3694682121276855,1.369473934173584,1.2514033187471796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.224853515625,0.0,117.3425521850586,1895.4371337890625,0.0,1085.646728515625,0.3834102153778076,1.0,0.0,3.0,1.0,0.0
12316440,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227233886719,0.8314382433891296,0.3791958689689636,0.3436068594455719,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227844238281,0.880009651184082,0.4527825713157654,0.4307761490345001,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227844238281,0.8585802316665649,0.4202170073986053,0.2955918610095978,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227233886719,0.8247621059417725,0.3695698380470276,0.3525666892528534,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8225402832031,0.7306175827980042,0.2537606358528137,1.155974268913269,286.82281494140625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2733459472656,286.8236083984375,1.0,0.5923953652381897,1.0,1.0,0.0,1.0,-3.096145868301392,3.0961382389068604,7.709526471444406e-06,2.392348289489746,0.613185465335846,0.613185465335846,0.0,169.2585906982422,154.0,17792.447265625,-0.0,2590.57421875,1.0,283.1499938964844,286.2515563964844,290.1793518066406,291.3955993652344,293.1499938964844,293.1499938964844,283.1499938964844,18021.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264321804046631,1.0,0.0,0.0,1.3694682121276855,1.369473934173584,1.2514033187471796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.224853515625,0.0,117.3425521850586,1895.4371337890625,0.0,1085.646728515625,0.3834102153778076,1.0,0.0,3.0,1.0,0.0
12316500,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.8369156718254089,0.3797614872455597,0.3439510464668274,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.8865562677383423,0.453730434179306,0.4314967095851898,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.8647889494895935,0.4211459457874298,0.296110451221466,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.8304872512817383,0.3705820143222809,0.3533512651920318,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7356143593788147,0.2544623613357544,1.1583410501480105,286.8321838378906,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27325439453125,286.8329467773437,1.0,0.5908153653144836,1.0,1.0,0.0,1.0,-3.1018388271331787,3.1018311977386475,7.73806641518604e-06,2.396814346313477,0.6121334433555603,0.6121334433555603,0.0,165.34133911132812,154.0,17784.951171875,-0.0,2580.893310546875,1.0,283.1499938964844,286.2607727050781,290.1846008300781,291.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,18021.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261376142501831,1.0,0.0,0.0,1.3648817539215088,1.3648873567581177,1.243035256948133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.297119140625,0.0,116.5028839111328,1895.4371337890625,0.0,1083.7960205078125,0.3825345933437347,1.0,0.0,3.0,1.0,0.0
12316560,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8411560058594,0.8433998227119446,0.3803358674049377,0.3442840576171875,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412475585937,0.8942394256591797,0.4546871781349182,0.4322052896022796,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412170410156,0.8721295595169067,0.4220861792564392,0.2966219782829284,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8411560058594,0.8371699452400208,0.3715996444225311,0.3541204035282135,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409729003906,0.7414647340774536,0.2551613748073578,1.1605955362319946,286.8412475585937,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.273193359375,286.84197998046875,1.0,0.5889217257499695,1.0,1.0,0.0,1.0,-3.107341766357422,3.10733413696289,7.765702321194112e-06,2.4011309146881104,0.61110919713974,0.61110919713974,0.0,160.90341186523438,142.0,17777.1875,-0.0,2568.042236328125,1.0,283.1499938964844,286.26971435546875,290.19024658203125,291.4054260253906,293.1499938964844,293.1499938964844,283.1499938964844,18020.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257933974266052,1.0,0.0,0.0,1.3604247570037842,1.360430359840393,1.2349302380698646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.460205078125,0.0,115.69123077392578,1895.4371337890625,0.0,1081.6358642578125,0.3816848397254944,1.0,0.0,3.0,1.0,0.0
12316620,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85858154296875,0.8594972491264343,0.3815070986747741,0.3449323773384094,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.858642578125,0.9133825302124025,0.4566256999969482,0.4336053431034088,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586120605469,0.8901373147964478,0.4239974319934845,0.2976367473602295,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85858154296875,0.8535770773887634,0.3736505210399627,0.355632483959198,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583984375,0.7558730840682983,0.256554365158081,1.1648824214935305,286.858642578125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2732238769531,286.8593444824219,1.0,0.5844980478286743,1.0,1.0,0.0,1.0,-3.117997169494629,3.1179893016815186,7.819351594662294e-06,2.4094879627227783,0.6091410517692566,0.6091410517692566,0.0,150.972412109375,130.0,17761.712890625,-0.0,2535.895751953125,1.0,283.1499938964844,286.286865234375,290.2026672363281,291.41680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18019.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625034749507904,1.0,0.0,0.0,1.351880669593811,1.35188627243042,1.219467264945706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.0673828125,0.0,114.14710998535156,1895.4371337890625,0.0,1076.8863525390625,0.3800592422485351,1.0,0.0,3.0,1.0,0.0
12316680,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85858154296875,0.8594972491264343,0.3815070986747741,0.3449323773384094,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.858642578125,0.9133825302124025,0.4566256999969482,0.4336053431034088,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586120605469,0.8901373147964478,0.4239974319934845,0.2976367473602295,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85858154296875,0.8535770773887634,0.3736505210399627,0.355632483959198,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583984375,0.7558730840682983,0.256554365158081,1.1648824214935305,286.858642578125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2732238769531,286.8593444824219,1.0,0.5844980478286743,1.0,1.0,0.0,1.0,-3.117997169494629,3.1179893016815186,7.819351594662294e-06,2.4094879627227783,0.6091410517692566,0.6091410517692566,0.0,150.972412109375,130.0,17761.712890625,-0.0,2535.895751953125,1.0,283.1499938964844,286.286865234375,290.2026672363281,291.41680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18019.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625034749507904,1.0,0.0,0.0,1.351880669593811,1.35188627243042,1.219467264945706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.0673828125,0.0,114.14710998535156,1895.4371337890625,0.0,1076.8863525390625,0.3800592422485351,1.0,0.0,3.0,1.0,0.0
12316740,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8803901672363281,0.3827032744884491,0.3455707728862762,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.9395198822021484,0.4585935175418854,0.4349988996982574,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.9133569002151488,0.425944447517395,0.2986515164375305,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8747934103012085,0.3757190704345703,0.3571268618106842,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750915527344,0.7745200395584106,0.2579413652420044,1.16897451877594,286.87530517578125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2733459472656,286.8760070800781,1.0,0.5795249342918396,1.0,1.0,0.0,1.0,-3.1283771991729736,3.128369331359864,7.871788511693012e-06,2.4176278114318848,0.6072794198989868,0.6072794198989868,0.0,140.13621520996094,118.0,17747.19140625,-0.0,2498.1474609375,1.0,283.1499938964844,286.30322265625,290.21630859375,291.4295349121094,293.1499938964844,293.1499938964844,283.1499938964844,18018.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624262809753418,1.0,0.0,0.0,1.343822717666626,1.3438283205032349,1.2049731878960301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.029296875,0.0,112.70491790771484,1895.4371337890625,0.0,1072.069091796875,0.3785302340984344,1.0,0.0,3.0,1.0,0.0
12316800,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8803901672363281,0.3827032744884491,0.3455707728862762,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.9395198822021484,0.4585935175418854,0.4349988996982574,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.9133569002151488,0.425944447517395,0.2986515164375305,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8747934103012085,0.3757190704345703,0.3571268618106842,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750915527344,0.7745200395584106,0.2579413652420044,1.16897451877594,286.87530517578125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2733459472656,286.8760070800781,1.0,0.5795249342918396,1.0,1.0,0.0,1.0,-3.1283771991729736,3.128369331359864,7.871788511693012e-06,2.4176278114318848,0.6072794198989868,0.6072794198989868,0.0,140.13621520996094,118.0,17747.19140625,-0.0,2498.1474609375,1.0,283.1499938964844,286.30322265625,290.21630859375,291.4295349121094,293.1499938964844,293.1499938964844,283.1499938964844,18018.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624262809753418,1.0,0.0,0.0,1.343822717666626,1.3438283205032349,1.2049731878960301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.029296875,0.0,112.70491790771484,1895.4371337890625,0.0,1072.069091796875,0.3785302340984344,1.0,0.0,3.0,1.0,0.0
12316860,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.9071251749992372,0.3839229643344879,0.3462115824222564,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.9696504473686218,0.4605840146541595,0.4363956153392792,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.945024847984314,0.4279196262359619,0.2996725738048553,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.901887834072113,0.3777998387813568,0.3586143553256988,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.7982953786849976,0.2593210935592651,1.1729425191879272,286.8913879394531,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2734069824219,286.8920288085937,1.0,0.5742418169975281,1.0,1.0,0.0,1.0,-3.1386141777038574,3.138606071472168,7.923670636955649e-06,2.4256536960601807,0.6055241823196411,0.6055241823196411,0.0,128.79690551757812,106.0,17734.330078125,-0.0,2457.160888671875,1.0,283.1499938964844,286.31890869140625,290.2308959960937,291.443359375,293.1499938964844,293.1499938964844,283.1499938964844,18017.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235268712043762,1.0,0.0,0.0,1.3362432718276978,1.3362488746643066,1.191418945722944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.30322265625,0.0,111.36067962646484,1895.4371337890625,0.0,1067.4903564453125,0.3770957589149475,1.0,0.0,3.0,1.0,0.0
12316920,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.9071251749992372,0.3839229643344879,0.3462115824222564,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.9696504473686218,0.4605840146541595,0.4363956153392792,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.945024847984314,0.4279196262359619,0.2996725738048553,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.901887834072113,0.3777998387813568,0.3586143553256988,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.7982953786849976,0.2593210935592651,1.1729425191879272,286.8913879394531,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2734069824219,286.8920288085937,1.0,0.5742418169975281,1.0,1.0,0.0,1.0,-3.1386141777038574,3.138606071472168,7.923670636955649e-06,2.4256536960601807,0.6055241823196411,0.6055241823196411,0.0,128.79690551757812,106.0,17734.330078125,-0.0,2457.160888671875,1.0,283.1499938964844,286.31890869140625,290.2308959960937,291.443359375,293.1499938964844,293.1499938964844,283.1499938964844,18017.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235268712043762,1.0,0.0,0.0,1.3362432718276978,1.3362488746643066,1.191418945722944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.30322265625,0.0,111.36067962646484,1895.4371337890625,0.0,1067.4903564453125,0.3770957589149475,1.0,0.0,3.0,1.0,0.0
12316980,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.9350332617759703,0.3848607242107391,0.3467025756835937,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.9926363229751588,0.4621078372001648,0.4374608099460602,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.9719949960708618,0.4294351637363434,0.3004536926746368,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.9296846389770508,0.3793859481811523,0.3597424030303955,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.8197540044784546,0.26036337018013,1.1758949756622314,286.9032287597656,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2735290527344,286.90386962890625,1.0,0.5701014399528503,1.0,1.0,0.0,1.0,-3.1463305950164795,3.14632248878479,7.962888957990799e-06,2.431702375411988,0.6042631268501282,0.6042631268501282,0.0,119.98096466064452,106.0,17725.962890625,-0.0,2424.63623046875,1.0,283.1499938964844,286.3304443359375,290.24249267578125,291.4544982910156,293.1499938964844,293.1499938964844,283.1499938964844,18016.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230006814002991,1.0,0.0,0.0,1.330807328224182,1.330812931060791,1.181745119538391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.9853515625,0.0,110.40387725830078,1895.4371337890625,0.0,1064.2255859375,0.3760692179203033,1.0,0.0,3.0,1.0,0.0
12317040,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.944814920425415,0.3851570188999176,0.3468607664108276,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.9990000128746032,0.4625940322875976,0.4374475479125976,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.980301320552826,0.4299147427082062,0.3007033169269562,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.9397225379943848,0.3798862993717193,0.3601011633872986,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.8268266320228577,0.2606903612613678,1.1768317222595217,286.9068908691406,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2735595703125,286.9075012207031,1.0,0.5687614679336548,1.0,1.0,0.0,1.0,-3.148423433303833,3.148415327072144,7.973671927175019e-06,2.433396100997925,0.6038771271705627,0.6038771271705627,0.0,117.23943328857422,109.0,17722.845703125,-0.0,2413.8564453125,1.0,283.1499938964844,286.333984375,290.2462158203125,291.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,18015.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228394508361816,1.0,0.0,0.0,1.3291457891464231,1.3291513919830322,1.178796082967893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.85791015625,0.0,110.11262512207033,1895.4371337890625,0.0,1063.2266845703125,0.3757557868957519,1.0,0.0,3.0,1.0,0.0
12317100,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.9521058797836304,0.3857371807098388,0.3473242521286011,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.9990000128746032,0.4639733731746673,0.4305127263069153,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.9863685369491576,0.4308809340000152,0.3013292551040649,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.9475176334381104,0.3808957040309906,0.3609901666641235,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.8323960304260254,0.2613366246223449,1.1794421672821045,286.9107666015625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2738037109375,286.9109191894531,1.0,0.5673614740371704,1.0,1.0,0.0,1.0,-3.1455681324005127,3.1455600261688232,7.959628419484943e-06,2.4313576221466064,0.6030353903770447,0.6030353903770447,0.0,115.16978454589844,109.0,17693.345703125,-0.0,2397.34033203125,1.0,283.1499938964844,286.33868408203125,290.2540283203125,291.46533203125,293.1499938964844,293.1499938964844,283.1499938964844,18016.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224986910820007,1.0,0.0,0.0,1.3256456851959229,1.3256511688232422,1.1725958160013761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.0009765625,0.0,109.50286865234376,1895.4371337890625,0.0,1061.11767578125,0.3750914335250854,1.0,0.0,3.0,1.0,0.0
12317160,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91363525390625,0.9569509029388428,0.386289119720459,0.347782552242279,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136657714844,0.9990000128746032,0.4659120142459869,0.4250506162643432,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136657714844,0.9903568029403688,0.4318259954452514,0.3019556999206543,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91363525390625,0.952846884727478,0.3818859457969665,0.361880898475647,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.8362955451011658,0.2619613111019134,1.1820502281188965,286.9136657714844,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2749938964844,286.9139404296875,1.0,0.566523551940918,1.0,1.0,0.0,1.0,-3.1444976329803467,3.144489526748657,7.954212378535885e-06,2.4305307865142822,0.6021791696548462,0.6021791696548462,0.0,113.87539672851562,129.0,17667.404296875,-0.0,2388.37451171875,1.0,283.1499938964844,286.3423156738281,290.261474609375,291.4715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18016.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622075617313385,1.0,0.0,0.0,1.3220198154449463,1.3220252990722656,1.166190060075678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.69189453125,0.0,108.87418365478516,1895.4371337890625,0.0,1058.50341796875,0.3744090497493744,1.0,0.0,3.0,1.0,0.0
12317220,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.9499211311340332,0.3874277472496032,0.3488679528236389,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.9990000128746032,0.4693195521831512,0.4351427555084228,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344787597656,0.9852603673934937,0.4337612688541412,0.3033493757247925,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.9465270042419434,0.3839041590690613,0.36385178565979,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.8315274119377136,0.2632384300231933,1.188133716583252,286.9345092773437,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2776184082031,286.93585205078125,1.0,0.5725351572036743,1.0,1.0,0.0,1.0,-3.1692540645599365,3.169245958328247,8.079015969997272e-06,2.449286699295044,0.6007452607154846,0.6007452607154846,0.0,117.21369171142578,149.0,17704.029296875,-0.0,2453.707275390625,1.0,283.1499938964844,286.3608093261719,290.2770690917969,291.4862365722656,293.1499938964844,293.1499938964844,283.1499938964844,18013.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210553646087646,1.0,0.0,0.0,1.3155981302261353,1.3156036138534546,1.1548881673206786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.447509765625,0.0,107.75857543945312,1895.4371337890625,0.0,1052.218505859375,0.3732123076915741,1.0,0.0,3.0,1.0,0.0
12317280,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.9499211311340332,0.3874277472496032,0.3488679528236389,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.9990000128746032,0.4693195521831512,0.4351427555084228,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344787597656,0.9852603673934937,0.4337612688541412,0.3033493757247925,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.9465270042419434,0.3839041590690613,0.36385178565979,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.8315274119377136,0.2632384300231933,1.188133716583252,286.9345092773437,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2776184082031,286.93585205078125,1.0,0.5725351572036743,1.0,1.0,0.0,1.0,-3.1692540645599365,3.169245958328247,8.079015969997272e-06,2.449286699295044,0.6007452607154846,0.6007452607154846,0.0,117.21369171142578,149.0,17704.029296875,-0.0,2453.707275390625,1.0,283.1499938964844,286.3608093261719,290.2770690917969,291.4862365722656,293.1499938964844,293.1499938964844,283.1499938964844,18013.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210553646087646,1.0,0.0,0.0,1.3155981302261353,1.3156036138534546,1.1548881673206786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.447509765625,0.0,107.75857543945312,1895.4371337890625,0.0,1052.218505859375,0.3732123076915741,1.0,0.0,3.0,1.0,0.0
12317340,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.9187669157981871,0.3885664641857147,0.3502773642539978,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.9826592803001404,0.4702424108982086,0.4456389546394348,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630432128906,0.958885133266449,0.4357062578201294,0.3050009906291961,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.9161707162857056,0.3859072029590606,0.36614990234375,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.8096318244934082,0.2644670307636261,1.1956419944763184,286.96307373046875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2743530273437,286.9638366699219,1.0,0.5829992890357971,1.0,1.0,0.0,1.0,-3.196865558624268,3.196857452392578,8.221810276154429e-06,2.471191167831421,0.5997304916381836,0.5997304916381836,0.0,128.50411987304688,169.0,17766.95703125,-0.0,2569.33642578125,1.0,283.1499938964844,286.38555908203125,290.2977905273437,291.5102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18009.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207372546195984,1.0,0.0,0.0,1.311076283454895,1.3110817670822144,1.1469628447002833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.164306640625,0.0,106.97409057617188,1895.4371337890625,0.0,1050.2645263671875,0.3723643124103546,1.0,0.0,3.0,1.0,0.0
12317400,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.9187669157981871,0.3885664641857147,0.3502773642539978,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.9826592803001404,0.4702424108982086,0.4456389546394348,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630432128906,0.958885133266449,0.4357062578201294,0.3050009906291961,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.9161707162857056,0.3859072029590606,0.36614990234375,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.8096318244934082,0.2644670307636261,1.1956419944763184,286.96307373046875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2743530273437,286.9638366699219,1.0,0.5829992890357971,1.0,1.0,0.0,1.0,-3.196865558624268,3.196857452392578,8.221810276154429e-06,2.471191167831421,0.5997304916381836,0.5997304916381836,0.0,128.50411987304688,169.0,17766.95703125,-0.0,2569.33642578125,1.0,283.1499938964844,286.38555908203125,290.2977905273437,291.5102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18009.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207372546195984,1.0,0.0,0.0,1.311076283454895,1.3110817670822144,1.1469628447002833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.164306640625,0.0,106.97409057617188,1895.4371337890625,0.0,1050.2645263671875,0.3723643124103546,1.0,0.0,3.0,1.0,0.0
12317460,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.8838673233985901,0.3895465433597564,0.3517621159553528,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.9471849799156188,0.4714011549949646,0.4472038447856903,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98095703125,0.9205483198165894,0.4375172853469848,0.3067269921302795,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.8823331594467163,0.3877751529216766,0.3685416877269745,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.780571460723877,0.265544056892395,1.2034896612167358,286.9809875488281,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2708435058594,286.9817199707031,1.0,0.5949292182922363,1.0,1.0,0.0,1.0,-3.2154226303100586,3.21541428565979,8.317412721225992e-06,2.485485553741455,0.598817765712738,0.598817765712738,0.0,144.77296447753906,189.0,17799.587890625,-0.0,2695.092529296875,1.0,283.1499938964844,286.4014587402344,290.3187255859375,291.5340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621141254901886,1.0,0.0,0.0,1.307097554206848,1.307102918624878,1.1400119603877101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.099609375,0.0,106.29191589355467,1895.4371337890625,0.0,1052.7467041015625,0.3716214001178741,1.0,0.0,3.0,1.0,0.0
12317520,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.8838673233985901,0.3895465433597564,0.3517621159553528,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.9471849799156188,0.4714011549949646,0.4472038447856903,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98095703125,0.9205483198165894,0.4375172853469848,0.3067269921302795,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.8823331594467163,0.3877751529216766,0.3685416877269745,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.780571460723877,0.265544056892395,1.2034896612167358,286.9809875488281,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2708435058594,286.9817199707031,1.0,0.5949292182922363,1.0,1.0,0.0,1.0,-3.2154226303100586,3.21541428565979,8.317412721225992e-06,2.485485553741455,0.598817765712738,0.598817765712738,0.0,144.77296447753906,189.0,17799.587890625,-0.0,2695.092529296875,1.0,283.1499938964844,286.4014587402344,290.3187255859375,291.5340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18008.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621141254901886,1.0,0.0,0.0,1.307097554206848,1.307102918624878,1.1400119603877101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.099609375,0.0,106.29191589355467,1895.4371337890625,0.0,1052.7467041015625,0.3716214001178741,1.0,0.0,3.0,1.0,0.0
12317580,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.8551138043403625,0.3904132843017578,0.3532089293003082,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.9120083451271056,0.4728415310382843,0.4491931796073913,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.8890133500099182,0.4392279684543609,0.3084349930286407,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.8543369770050049,0.3895420134067535,0.3709094226360321,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.7557868361473083,0.2665096819400787,1.211176514625549,286.9983215332031,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2675476074219,286.9990234375,1.0,0.6076725125312805,1.0,1.0,0.0,1.0,-3.233698606491089,3.233690023422241,8.412510396738071e-06,2.4997239112854004,0.5981050133705139,0.5981050133705139,0.0,162.97862243652344,209.0,17837.560546875,-0.0,2832.778564453125,1.0,283.1499938964844,286.4165344238281,290.33807373046875,291.5562438964844,293.1499938964844,293.1499938964844,283.1499938964844,18006.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621688187122345,1.0,0.0,0.0,1.303930640220642,1.3039361238479614,1.134494596044533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.881591796875,0.0,105.74925231933594,1895.4371337890625,0.0,1056.1134033203125,0.3710315823554992,1.0,0.0,3.0,1.0,0.0
12317640,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.8551138043403625,0.3904132843017578,0.3532089293003082,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.9120083451271056,0.4728415310382843,0.4491931796073913,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.8890133500099182,0.4392279684543609,0.3084349930286407,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.8543369770050049,0.3895420134067535,0.3709094226360321,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.7557868361473083,0.2665096819400787,1.211176514625549,286.9983215332031,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2675476074219,286.9990234375,1.0,0.6076725125312805,1.0,1.0,0.0,1.0,-3.233698606491089,3.233690023422241,8.412510396738071e-06,2.4997239112854004,0.5981050133705139,0.5981050133705139,0.0,162.97862243652344,209.0,17837.560546875,-0.0,2832.778564453125,1.0,283.1499938964844,286.4165344238281,290.33807373046875,291.5562438964844,293.1499938964844,293.1499938964844,283.1499938964844,18006.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621688187122345,1.0,0.0,0.0,1.303930640220642,1.3039361238479614,1.134494596044533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.881591796875,0.0,105.74925231933594,1895.4371337890625,0.0,1056.1134033203125,0.3710315823554992,1.0,0.0,3.0,1.0,0.0
12317700,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.842937707901001,0.3908125758171081,0.3539166450500488,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.897807776927948,0.4735975563526153,0.4502550959587097,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.8758078217506409,0.4400516450405121,0.3092788457870483,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.8424985408782959,0.3903928101062774,0.3720787167549133,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.7453075051307678,0.2669561505317688,1.214933156967163,287.0066223144531,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.265869140625,287.00732421875,1.0,0.614194393157959,1.0,1.0,0.0,1.0,-3.242764711380005,3.2427563667297363,8.459887794742826e-06,2.506787776947021,0.5978251099586487,0.5978251099586487,0.0,172.52381896972656,209.0,17858.439453125,-0.0,2904.487548828125,1.0,283.1499938964844,286.42364501953125,290.3475952148437,291.567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18005.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219513416290283,1.0,0.0,0.0,1.302668571472168,1.3026740550994873,1.1322994453166757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.320068359375,0.0,105.5330047607422,1895.4371337890625,0.0,1057.736328125,0.3707970082759857,1.0,0.0,3.0,1.0,0.0
12317760,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.8320174217224121,0.391191691160202,0.3546131253242492,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.8852267265319824,0.4743573367595672,0.4513337314128876,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146179199219,0.8638914227485657,0.4408563077449798,0.3101148605346679,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.8318870663642883,0.3912238180637359,0.3732366561889648,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.735933244228363,0.2673808932304382,1.2186260223388672,287.0146484375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2641296386719,287.0152893066406,1.0,0.6207535862922668,1.0,1.0,0.0,1.0,-3.2517380714416504,3.2517294883728027,8.506912308803294e-06,2.513779401779175,0.5975965857505798,0.5975965857505798,0.0,182.26443481445312,212.0,17880.50390625,-0.0,2977.472900390625,1.0,283.1499938964844,286.43048095703125,290.35723876953125,291.5781555175781,293.1499938964844,293.1499938964844,283.1499938964844,18004.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221999526023865,1.0,0.0,0.0,1.3016220331192017,1.301627516746521,1.1304809532930449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.836181640625,0.0,105.35350036621094,1895.4371337890625,0.0,1059.2713623046875,0.3706029057502746,1.0,0.0,3.0,1.0,0.0
12317820,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283203125,0.8200797438621521,0.3919164538383484,0.3557037115097046,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.8717020750045776,0.4758731126785278,0.4532143473625183,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283508300781,0.851280152797699,0.4424283802509308,0.3115511238574981,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283203125,0.8205302357673645,0.3928447365760803,0.3752303123474121,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.7258476614952087,0.2681868374347687,1.224465250968933,287.02838134765625,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2606811523437,287.02886962890625,1.0,0.6289998888969421,1.0,1.0,0.0,1.0,-3.2664620876312256,3.266453504562378,8.584524948673788e-06,2.5253188610076904,0.5972589254379272,0.5972589254379272,0.0,194.58189392089844,215.0,17919.029296875,-0.0,3077.640380859375,1.0,283.1499938964844,286.442138671875,290.3768920898437,291.6004943847656,293.1499938964844,293.1499938964844,283.1499938964844,18003.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226540803909302,1.0,0.0,0.0,1.30006206035614,1.3000675439834597,1.1277727907099688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.827880859375,0.0,105.08570098876952,1895.4371337890625,0.0,1062.078857421875,0.3703134953975677,1.0,0.0,3.0,1.0,0.0
12317880,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283203125,0.8200797438621521,0.3919164538383484,0.3557037115097046,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.8717020750045776,0.4758731126785278,0.4532143473625183,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283508300781,0.851280152797699,0.4424283802509308,0.3115511238574981,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283203125,0.8205302357673645,0.3928447365760803,0.3752303123474121,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.7258476614952087,0.2681868374347687,1.224465250968933,287.02838134765625,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2606811523437,287.02886962890625,1.0,0.6289998888969421,1.0,1.0,0.0,1.0,-3.2664620876312256,3.266453504562378,8.584524948673788e-06,2.5253188610076904,0.5972589254379272,0.5972589254379272,0.0,194.58189392089844,215.0,17919.029296875,-0.0,3077.640380859375,1.0,283.1499938964844,286.442138671875,290.3768920898437,291.6004943847656,293.1499938964844,293.1499938964844,283.1499938964844,18003.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226540803909302,1.0,0.0,0.0,1.30006206035614,1.3000675439834597,1.1277727907099688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.827880859375,0.0,105.08570098876952,1895.4371337890625,0.0,1062.078857421875,0.3703134953975677,1.0,0.0,3.0,1.0,0.0
12317940,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.8131067752838135,0.3926277756690979,0.3566210865974426,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.8642392754554749,0.4773851037025451,0.4549289643764496,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.8443973660469055,0.443977952003479,0.3128466606140136,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.8141428232192993,0.3944391906261444,0.3770289123058319,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03961181640625,0.7201047539710999,0.2689705491065979,1.2293877601623535,287.0397644042969,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2574768066406,287.0401916503906,1.0,0.6349005103111267,1.0,1.0,0.0,1.0,-3.279268980026245,3.279260396957397,8.652245014673099e-06,2.5353269577026367,0.5970857739448547,0.5970857739448547,0.0,202.66452026367188,203.0,17956.83984375,-0.0,3150.748779296875,1.0,283.1499938964844,286.4516296386719,290.3970947265625,291.6231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230212450027466,1.0,0.0,0.0,1.2991888523101809,1.2991943359375,1.1262582688686964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.85693359375,0.0,104.9343032836914,1895.4371337890625,0.0,1064.3529052734375,0.3701531887054443,1.0,0.0,3.0,1.0,0.0
12318000,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.8131067752838135,0.3926277756690979,0.3566210865974426,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.8642392754554749,0.4773851037025451,0.4549289643764496,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.8443973660469055,0.443977952003479,0.3128466606140136,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.8141428232192993,0.3944391906261444,0.3770289123058319,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03961181640625,0.7201047539710999,0.2689705491065979,1.2293877601623535,287.0397644042969,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2574768066406,287.0401916503906,1.0,0.6349005103111267,1.0,1.0,0.0,1.0,-3.279268980026245,3.279260396957397,8.652245014673099e-06,2.5353269577026367,0.5970857739448547,0.5970857739448547,0.0,202.66452026367188,203.0,17956.83984375,-0.0,3150.748779296875,1.0,283.1499938964844,286.4516296386719,290.3970947265625,291.6231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230212450027466,1.0,0.0,0.0,1.2991888523101809,1.2991943359375,1.1262582688686964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.85693359375,0.0,104.9343032836914,1895.4371337890625,0.0,1064.3529052734375,0.3701531887054443,1.0,0.0,3.0,1.0,0.0
12318060,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.8148155212402344,0.3933415114879608,0.3572051227092743,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484619140625,0.8665118217468262,0.4788898825645447,0.4562886357307434,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.8466038107872009,0.445517897605896,0.3138757944107055,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.8164059519767761,0.3960217237472534,0.3784644901752472,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483703613281,0.7218111753463745,0.2697527110576629,1.2326264381408691,287.0484619140625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.254638671875,287.0487670898437,1.0,0.6351863145828247,1.0,1.0,0.0,1.0,-3.2884700298309326,3.288461446762085,8.70122039486887e-06,2.54257869720459,0.5970637202262878,0.5970637202262878,0.0,201.79293823242188,191.0,17989.54296875,-0.0,3166.11962890625,1.0,283.1499938964844,286.45880126953125,290.4180603027344,291.6464233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233088970184326,1.0,0.0,0.0,1.2989709377288818,1.2989763021469116,1.1258804732960925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.9169921875,0.0,104.8938217163086,1895.4371337890625,0.0,1066.1373291015625,0.3701146245002746,1.0,0.0,3.0,1.0,0.0
