time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318120,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.8148155212402344,0.3933415114879608,0.3572051227092743,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484619140625,0.8665118217468262,0.4788898825645447,0.4562886357307434,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.8466038107872009,0.445517897605896,0.3138757944107055,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.8164059519767761,0.3960217237472534,0.3784644901752472,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483703613281,0.7218111753463745,0.2697527110576629,1.2326264381408691,287.0484619140625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.254638671875,287.0487670898437,1.0,0.6351863145828247,1.0,1.0,0.0,1.0,-3.2884700298309326,3.288461446762085,8.70122039486887e-06,2.54257869720459,0.5970637202262878,0.5970637202262878,0.0,201.79293823242188,191.0,17989.54296875,-0.0,3166.11962890625,1.0,283.1499938964844,286.45880126953125,290.4180603027344,291.6464233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233088970184326,1.0,0.0,0.0,1.2989709377288818,1.2989763021469116,1.1258804732960925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.9169921875,0.0,104.8938217163086,1895.4371337890625,0.0,1066.1373291015625,0.3701146245002746,1.0,0.0,3.0,1.0,0.0
12318180,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540771484375,0.8202715516090393,0.3939627707004547,0.357561320066452,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541076660156,0.8730124235153198,0.4801603555679321,0.4572753012180328,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541076660156,0.8527584671974182,0.4468199610710144,0.3146268129348755,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540771484375,0.8223004937171936,0.3973608613014221,0.3795166909694671,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.7267096042633057,0.2704332172870636,1.2346729040145874,287.0541076660156,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527160644531,287.0543518066406,1.0,0.6332423686981201,1.0,1.0,0.0,1.0,-3.294715881347656,3.294707059860229,8.734497896512039e-06,2.547483444213867,0.5971602201461792,0.5971602201461792,0.0,196.9426727294922,191.0,18016.658203125,-0.0,3152.646484375,1.0,283.1499938964844,286.4632873535156,290.4361877441406,291.6663513183594,293.1499938964844,293.1499938964844,283.1499938964844,17999.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234809160232544,1.0,0.0,0.0,1.299261450767517,1.2992669343948364,1.1263842480957464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.903076171875,0.0,104.93962860107422,1895.4371337890625,0.0,1067.2049560546875,0.3701712787151336,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550537109375,0.8215917944908142,0.3940827846527099,0.3576211631298065,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550842285156,0.8745948076248169,0.4804027378559112,0.4574534893035888,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550537109375,0.8542566895484924,0.4470683932304382,0.3147627413272857,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550537109375,0.8237051963806152,0.39761683344841,0.3797078430652618,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.7278901934623718,0.2705653607845306,1.2350256443023682,287.0550842285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2523803710937,287.0553283691406,1.0,0.6327244639396667,1.0,1.0,0.0,1.0,-3.2958197593688965,3.2958109378814697,8.740385055716615e-06,2.5483500957489014,0.5971913933753967,0.5971913933753967,0.0,195.75537109375,179.0,18022.048828125,-0.0,3148.40234375,1.0,283.1499938964844,286.46405029296875,290.439697265625,291.6701965332031,293.1499938964844,293.1499938964844,283.1499938964844,17998.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235074996948242,1.0,0.0,0.0,1.299369215965271,1.2993746995925903,1.126571049780978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.068359375,0.0,104.9571533203125,1895.4371337890625,0.0,1067.370361328125,0.3701919019222259,1.0,0.0,3.0,1.0,0.0
12318300,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.8262445330619812,0.3944604396820068,0.3577950894832611,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.8802000880241394,0.4811601936817169,0.4579939842224121,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.8595740795135498,0.447844922542572,0.3151755332946777,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.8286305665969849,0.3984182178974151,0.3802899420261383,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.7320515513420105,0.2709832489490509,1.2360713481903076,287.05792236328125,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2514038085937,287.05816650390625,1.0,0.6308628916740417,1.0,1.0,0.0,1.0,-3.29913330078125,3.2991244792938232,8.758069270697888e-06,2.5509512424468994,0.5973178148269653,0.5973178148269653,0.0,191.612548828125,179.0,18039.560546875,-0.0,3132.384521484375,1.0,283.1499938964844,286.4662170410156,290.4508361816406,291.6824035644531,293.1499938964844,293.1499938964844,283.1499938964844,17998.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235829591751099,1.0,0.0,0.0,1.2998251914978027,1.299830675125122,1.1273618838458789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.779296875,0.0,105.03197479248048,1895.4371337890625,0.0,1067.8388671875,0.3702786862850189,1.0,0.0,3.0,1.0,0.0
12318360,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.060546875,0.8316044211387634,0.394840270280838,0.3579539954662323,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.060546875,0.8866856098175049,0.4819166958332062,0.4585154056549072,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.060546875,0.8657552003860474,0.4486207365989685,0.3155743479728699,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.060546875,0.8342833518981934,0.3992205560207367,0.3808548152446747,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604858398437,0.7368546724319458,0.271407276391983,1.2370585203170776,287.060546875,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.0607604980469,1.0,0.6287286281585693,1.0,1.0,0.0,1.0,-3.302297830581665,3.3022890090942383,8.77497313922504e-06,2.5534346103668213,0.5974887609481812,0.5974887609481812,0.0,186.9876708984375,167.0,18058.302734375,-0.0,3113.287353515625,1.0,283.1499938964844,286.4681396484375,290.4622497558594,291.6949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17997.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623654305934906,1.0,0.0,0.0,1.3004637956619265,1.3004692792892456,1.1284698331337502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.6103515625,0.0,105.13754272460938,1895.4371337890625,0.0,1068.282470703125,0.3703997433185577,1.0,0.0,3.0,1.0,0.0
12318420,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8444188833236694,0.3955999612808227,0.3582387566566467,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.902060329914093,0.4834219515323639,0.459515631198883,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8805698752403259,0.4501656591892242,0.3163410723209381,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8477662205696106,0.4008232355117798,0.3819473087787628,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.7483770847320557,0.2722680866718292,1.238923192024231,287.0652160644531,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2490234375,287.0653991699219,1.0,0.6239116191864014,1.0,1.0,0.0,1.0,-3.308321952819824,3.308313131332397,8.80719380802475e-06,2.5581610202789307,0.5979722738265991,0.5979722738265991,0.0,176.784912109375,155.0,18100.208984375,-0.0,3068.92822265625,1.0,283.1499938964844,286.4713134765625,290.4858703613281,291.7210693359375,293.1499938964844,293.1499938964844,283.1499938964844,17995.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238212585449219,1.0,0.0,0.0,1.3023221492767334,1.3023275136947632,1.131697260348119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.67578125,0.0,105.44680786132812,1895.4371337890625,0.0,1069.320068359375,0.3707509934902191,1.0,0.0,3.0,1.0,0.0
12318480,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8444188833236694,0.3955999612808227,0.3582387566566467,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.902060329914093,0.4834219515323639,0.459515631198883,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8805698752403259,0.4501656591892242,0.3163410723209381,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8477662205696106,0.4008232355117798,0.3819473087787628,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.7483770847320557,0.2722680866718292,1.238923192024231,287.0652160644531,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2490234375,287.0653991699219,1.0,0.6239116191864014,1.0,1.0,0.0,1.0,-3.308321952819824,3.308313131332397,8.80719380802475e-06,2.5581610202789307,0.5979722738265991,0.5979722738265991,0.0,176.784912109375,155.0,18100.208984375,-0.0,3068.92822265625,1.0,283.1499938964844,286.4713134765625,290.4858703613281,291.7210693359375,293.1499938964844,293.1499938964844,283.1499938964844,17995.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238212585449219,1.0,0.0,0.0,1.3023221492767334,1.3023275136947632,1.131697260348119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.67578125,0.0,105.44680786132812,1895.4371337890625,0.0,1069.320068359375,0.3707509934902191,1.0,0.0,3.0,1.0,0.0
12318540,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06903076171875,0.860386848449707,0.3963512778282165,0.3584891855716705,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.9220828413963318,0.4849100410938263,0.460470974445343,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.8986943364143372,0.4516957104206085,0.3170760869979858,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06903076171875,0.8645138144493103,0.4024161100387573,0.3830018937587738,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690002441406,0.7627645134925842,0.2731377780437469,1.2406933307647705,287.0690612792969,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.24761962890625,287.0692138671875,1.0,0.6186217069625854,1.0,1.0,0.0,1.0,-3.3140532970428467,3.31404447555542,8.837898349156603e-06,2.56265640258789,0.5986628532409668,0.5986628532409668,0.0,165.7908935546875,143.0,18148.955078125,-0.0,3019.286376953125,1.0,283.1499938964844,286.4735412597656,290.51055908203125,291.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,17993.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240724921226501,1.0,0.0,0.0,1.3050333261489868,1.3050388097763062,1.136414269353736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.322998046875,0.0,105.9009017944336,1895.4371337890625,0.0,1070.8836669921875,0.3712626099586487,1.0,0.0,3.0,1.0,0.0
12318600,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06903076171875,0.860386848449707,0.3963512778282165,0.3584891855716705,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.9220828413963318,0.4849100410938263,0.460470974445343,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690612792969,0.8986943364143372,0.4516957104206085,0.3170760869979858,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06903076171875,0.8645138144493103,0.4024161100387573,0.3830018937587738,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690002441406,0.7627645134925842,0.2731377780437469,1.2406933307647705,287.0690612792969,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.24761962890625,287.0692138671875,1.0,0.6186217069625854,1.0,1.0,0.0,1.0,-3.3140532970428467,3.31404447555542,8.837898349156603e-06,2.56265640258789,0.5986628532409668,0.5986628532409668,0.0,165.7908935546875,143.0,18148.955078125,-0.0,3019.286376953125,1.0,283.1499938964844,286.4735412597656,290.51055908203125,291.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,17993.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240724921226501,1.0,0.0,0.0,1.3050333261489868,1.3050388097763062,1.136414269353736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.322998046875,0.0,105.9009017944336,1895.4371337890625,0.0,1070.8836669921875,0.3712626099586487,1.0,0.0,3.0,1.0,0.0
12318660,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8801494240760803,0.3970862627029419,0.3587112128734588,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.9469377398490906,0.4863739907741546,0.4613889157772064,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.9217950701713562,0.4532045722007751,0.3177854120731354,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.885118305683136,0.4039917588233948,0.3840256333351135,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.7805423736572266,0.2740076184272766,1.242396116256714,287.07208251953125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2463073730469,287.0722045898437,1.0,0.6130569577217102,1.0,1.0,0.0,1.0,-3.319556474685669,3.319547653198242,8.867430551617872e-06,2.566972017288208,0.5995804071426392,0.5995804071426392,0.0,154.37457275390625,131.0,18205.400390625,-0.0,2966.580322265625,1.0,283.1499938964844,286.4748229980469,290.53619384765625,291.77764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17991.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244512796401978,1.0,0.0,0.0,1.3086838722229004,1.3086893558502195,1.1427808033204201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.568359375,0.0,106.51589965820312,1895.4371337890625,0.0,1073.24365234375,0.3719513416290283,1.0,0.0,3.0,1.0,0.0
12318720,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.8801494240760803,0.3970862627029419,0.3587112128734588,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.9469377398490906,0.4863739907741546,0.4613889157772064,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.9217950701713562,0.4532045722007751,0.3177854120731354,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.885118305683136,0.4039917588233948,0.3840256333351135,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0720520019531,0.7805423736572266,0.2740076184272766,1.242396116256714,287.07208251953125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2463073730469,287.0722045898437,1.0,0.6130569577217102,1.0,1.0,0.0,1.0,-3.319556474685669,3.319547653198242,8.867430551617872e-06,2.566972017288208,0.5995804071426392,0.5995804071426392,0.0,154.37457275390625,131.0,18205.400390625,-0.0,2966.580322265625,1.0,283.1499938964844,286.4748229980469,290.53619384765625,291.77764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17991.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244512796401978,1.0,0.0,0.0,1.3086838722229004,1.3086893558502195,1.1427808033204201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.568359375,0.0,106.51589965820312,1895.4371337890625,0.0,1073.24365234375,0.3719513416290283,1.0,0.0,3.0,1.0,0.0
12318780,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.9045032262802124,0.3977990746498108,0.3589066565036773,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.9738454818725586,0.4878084361553192,0.4622719287872314,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.9509124159812928,0.4546870589256286,0.3184710741043091,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.910594403743744,0.4055444002151489,0.3850205838680267,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.8023306727409363,0.2748708724975586,1.2440365552902222,287.0742492675781,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2449645996094,287.0743408203125,1.0,0.6073226928710938,1.0,1.0,0.0,1.0,-3.32484769821167,3.324838638305664,8.89586954144761e-06,2.5711207389831543,0.6007455587387085,0.6007455587387085,0.0,142.73484802246094,134.0,18270.263671875,-0.0,2911.96923828125,1.0,283.1499938964844,286.4750061035156,290.56268310546875,291.8080444335937,293.1499938964844,293.1499938964844,283.1499938964844,17989.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249805688858032,1.0,0.0,0.0,1.3133642673492432,1.3133697509765625,1.150969524132961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.423828125,0.0,107.30940246582033,1895.4371337890625,0.0,1076.5478515625,0.3728348910808563,1.0,0.0,3.0,1.0,0.0
12318840,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.9045032262802124,0.3977990746498108,0.3589066565036773,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.9738454818725586,0.4878084361553192,0.4622719287872314,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.9509124159812928,0.4546870589256286,0.3184710741043091,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.910594403743744,0.4055444002151489,0.3850205838680267,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07421875,0.8023306727409363,0.2748708724975586,1.2440365552902222,287.0742492675781,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2449645996094,287.0743408203125,1.0,0.6073226928710938,1.0,1.0,0.0,1.0,-3.32484769821167,3.324838638305664,8.89586954144761e-06,2.5711207389831543,0.6007455587387085,0.6007455587387085,0.0,142.73484802246094,134.0,18270.263671875,-0.0,2911.96923828125,1.0,283.1499938964844,286.4750061035156,290.56268310546875,291.8080444335937,293.1499938964844,293.1499938964844,283.1499938964844,17989.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249805688858032,1.0,0.0,0.0,1.3133642673492432,1.3133697509765625,1.150969524132961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.423828125,0.0,107.30940246582033,1895.4371337890625,0.0,1076.5478515625,0.3728348910808563,1.0,0.0,3.0,1.0,0.0
12318900,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.9131157994270324,0.398144006729126,0.3590896427631378,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.9817368388175964,0.4885133802890777,0.4628012478351593,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.960055410861969,0.4554165303707123,0.3188793957233429,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.9199705719947816,0.4063106179237366,0.3856080174446106,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753173828125,0.8095476627349854,0.2752979695796966,1.245309352874756,287.0753479003906,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2442932128906,287.07550048828125,1.0,0.6062568426132202,1.0,1.0,0.0,1.0,-3.3284294605255127,3.328420400619507,8.915022590372246e-06,2.573881387710572,0.6014295816421509,0.6014295816421509,0.0,139.45314025878906,134.0,18308.8984375,-0.0,2901.023193359375,1.0,283.1499938964844,286.4749450683594,290.5762634277344,291.82379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17987.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253024935722351,1.0,0.0,0.0,1.3161139488220217,1.3161194324493408,1.1557939672002249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.6513671875,0.0,107.7777862548828,1895.4371337890625,0.0,1078.5609130859375,0.373354971408844,1.0,0.0,3.0,1.0,0.0
12318960,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.9189167022705078,0.3984701633453369,0.3593108654022217,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.9865636229515076,0.4892019629478454,0.4633723199367523,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.9657774567604064,0.4561290144920349,0.3193183541297912,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.9262866973876952,0.4070614874362945,0.3862383663654327,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07672119140625,0.8140818476676941,0.2757126986980438,1.2468008995056152,287.0767517089844,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2434997558594,287.0768737792969,1.0,0.6058313250541687,1.0,1.0,0.0,1.0,-3.332461357116699,3.3324525356292725,8.936684935179073e-06,2.5770187377929688,0.6021957993507385,0.6021957993507385,0.0,137.5594024658203,137.0,18351.93359375,-0.0,2898.909912109375,1.0,283.1499938964844,286.4750366210937,290.590087890625,291.840087890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625678300857544,1.0,0.0,0.0,1.3192061185836792,1.3192116022109983,1.161231395485629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.1962890625,0.0,108.30636596679688,1895.4371337890625,0.0,1080.91455078125,0.3739399909973144,1.0,0.0,3.0,1.0,0.0
12319020,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.92438143491745,0.3990634083747864,0.3597910702228546,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.9909808039665222,0.4905252158641815,0.46455979347229,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.9711320996284484,0.4574982523918152,0.3202283978462219,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.9325613379478456,0.4085114896297455,0.3875465989112854,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.8183741569519043,0.2764970362186432,1.2500420808792114,287.0791320800781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2415466308594,287.0792236328125,1.0,0.6063349843025208,1.0,1.0,0.0,1.0,-3.3410322666168213,3.3410232067108154,8.982838153315242e-06,2.583694696426392,0.6039727926254272,0.6039727926254272,0.0,136.18443298339844,140.0,18448.1640625,-0.0,2909.508544921875,1.0,283.1499938964844,286.4745178222656,290.61865234375,291.8742370605469,293.1499938964844,293.1499938964844,283.1499938964844,17983.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266326904296875,1.0,0.0,0.0,1.326425552368164,1.3264310359954834,1.1739758321027693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.00390625,0.0,109.54891204833984,1895.4371337890625,0.0,1086.9075927734375,0.3753074109554291,1.0,0.0,3.0,1.0,0.0
12319080,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.92438143491745,0.3990634083747864,0.3597910702228546,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.9909808039665222,0.4905252158641815,0.46455979347229,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.9711320996284484,0.4574982523918152,0.3202283978462219,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.9325613379478456,0.4085114896297455,0.3875465989112854,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791015625,0.8183741569519043,0.2764970362186432,1.2500420808792114,287.0791320800781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2415466308594,287.0792236328125,1.0,0.6063349843025208,1.0,1.0,0.0,1.0,-3.3410322666168213,3.3410232067108154,8.982838153315242e-06,2.583694696426392,0.6039727926254272,0.6039727926254272,0.0,136.18443298339844,140.0,18448.1640625,-0.0,2909.508544921875,1.0,283.1499938964844,286.4745178222656,290.61865234375,291.8742370605469,293.1499938964844,293.1499938964844,283.1499938964844,17983.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266326904296875,1.0,0.0,0.0,1.326425552368164,1.3264310359954834,1.1739758321027693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.00390625,0.0,109.54891204833984,1895.4371337890625,0.0,1086.9075927734375,0.3753074109554291,1.0,0.0,3.0,1.0,0.0
12319140,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.924113392829895,0.3995796144008636,0.360277384519577,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9911057353019714,0.4917742013931274,0.4657575488090515,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9713703989982604,0.4587918221950531,0.3211448490619659,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9330348372459412,0.4098900854587555,0.3888676464557647,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8185213208198547,0.2772179543972015,1.2533799409866333,287.0804748535156,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2391662597656,287.0805358886719,1.0,0.6079382300376892,1.0,1.0,0.0,1.0,-3.3497629165649414,3.3497538566589355,9.02998544916045e-06,2.5904994010925293,0.606092631816864,0.606092631816864,0.0,136.8365020751953,143.0,18556.8359375,-0.0,2932.087646484375,1.0,283.1499938964844,286.4726867675781,290.6481018066406,291.9101867675781,293.1499938964844,293.1499938964844,283.1499938964844,17979.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278754472732544,1.0,0.0,0.0,1.3351037502288818,1.3351092338562012,1.1893876461499533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.638671875,0.0,111.05783081054688,1895.4371337890625,0.0,1094.7469482421875,0.3769547641277313,1.0,0.0,3.0,1.0,0.0
12319200,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.924113392829895,0.3995796144008636,0.360277384519577,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9911057353019714,0.4917742013931274,0.4657575488090515,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9713703989982604,0.4587918221950531,0.3211448490619659,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9330348372459412,0.4098900854587555,0.3888676464557647,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8185213208198547,0.2772179543972015,1.2533799409866333,287.0804748535156,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2391662597656,287.0805358886719,1.0,0.6079382300376892,1.0,1.0,0.0,1.0,-3.3497629165649414,3.3497538566589355,9.02998544916045e-06,2.5904994010925293,0.606092631816864,0.606092631816864,0.0,136.8365020751953,143.0,18556.8359375,-0.0,2932.087646484375,1.0,283.1499938964844,286.4726867675781,290.6481018066406,291.9101867675781,293.1499938964844,293.1499938964844,283.1499938964844,17979.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278754472732544,1.0,0.0,0.0,1.3351037502288818,1.3351092338562012,1.1893876461499533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.638671875,0.0,111.05783081054688,1895.4371337890625,0.0,1094.7469482421875,0.3769547641277313,1.0,0.0,3.0,1.0,0.0
12319260,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.9206113219261168,0.4000233709812164,0.3607408106327057,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.988849401473999,0.4929496943950653,0.4669311046600342,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.9687621593475342,0.4600106477737427,0.3220424950122833,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.9302356839179992,0.4111986458301544,0.3901674449443817,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.816336452960968,0.2778775095939636,1.2566534280776978,287.0802307128906,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2364501953125,287.0802307128906,1.0,0.6101110577583313,1.0,1.0,0.0,1.0,-3.358311653137207,3.358302593231201,9.076259630091954e-06,2.597158670425415,0.6085408329963684,0.6085408329963684,0.0,138.6156768798828,146.0,18674.966796875,-0.0,2960.840087890625,1.0,283.1499938964844,286.46905517578125,290.6766662597656,291.9466247558594,293.1499938964844,293.1499938964844,283.1499938964844,17976.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298357248306274,1.0,0.0,0.0,1.3452390432357788,1.3452446460723877,1.2075145150447497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.5166015625,0.0,112.84156036376952,1895.4371337890625,0.0,1107.19287109375,0.3788827061653137,1.0,0.0,3.0,1.0,0.0
12319320,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.9206113219261168,0.4000233709812164,0.3607408106327057,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.988849401473999,0.4929496943950653,0.4669311046600342,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.9687621593475342,0.4600106477737427,0.3220424950122833,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.9302356839179992,0.4111986458301544,0.3901674449443817,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.816336452960968,0.2778775095939636,1.2566534280776978,287.0802307128906,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2364501953125,287.0802307128906,1.0,0.6101110577583313,1.0,1.0,0.0,1.0,-3.358311653137207,3.358302593231201,9.076259630091954e-06,2.597158670425415,0.6085408329963684,0.6085408329963684,0.0,138.6156768798828,146.0,18674.966796875,-0.0,2960.840087890625,1.0,283.1499938964844,286.46905517578125,290.6766662597656,291.9466247558594,293.1499938964844,293.1499938964844,283.1499938964844,17976.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298357248306274,1.0,0.0,0.0,1.3452390432357788,1.3452446460723877,1.2075145150447497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.5166015625,0.0,112.84156036376952,1895.4371337890625,0.0,1107.19287109375,0.3788827061653137,1.0,0.0,3.0,1.0,0.0
12319380,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0781555175781,0.915918231010437,0.4003678560256958,0.3611318171024322,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0781555175781,0.98554664850235,0.4939646422863006,0.4679714739322662,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0781555175781,0.9649299383163452,0.4610646367073059,0.322838693857193,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0781555175781,0.9261131286621094,0.4123401343822479,0.391327440738678,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.813189685344696,0.2784314453601837,1.25953471660614,287.0781555175781,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2336120605469,287.0780639648437,1.0,0.6123570203781128,1.0,1.0,0.0,1.0,-3.365851640701294,3.365842580795288,9.117145054915454e-06,2.60302209854126,0.6110460162162781,0.6110460162162781,0.0,140.8131561279297,146.0,18788.396484375,-0.0,2989.9228515625,1.0,283.1499938964844,286.4638061523437,290.6976318359375,291.9762878417969,293.1499938964844,293.1499938964844,283.1499938964844,17973.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632582426071167,1.0,0.0,0.0,1.3557089567184448,1.3557146787643433,1.226383830044142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.20849609375,0.0,114.70853424072266,1895.4371337890625,0.0,1124.7955322265625,0.3808799684047699,1.0,0.0,3.0,1.0,0.0
12319440,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779113769531,0.9154738783836364,0.4003949761390686,0.3611639440059662,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.9852216839790344,0.4940499067306518,0.4680598378181457,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.9645540714263916,0.4611532688140869,0.322906345129013,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779113769531,0.9257132411003112,0.4124366044998169,0.3914263844490051,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.8128832578659058,0.2784773111343384,1.2597781419754028,287.077880859375,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2333679199219,287.0777893066406,1.0,0.6125583648681641,1.0,1.0,0.0,1.0,-3.3664896488189697,3.366480588912964,9.120608410739806e-06,2.603517770767212,0.6112743616104126,0.6112743616104126,0.0,141.02072143554688,149.0,18798.4453125,-0.0,2992.513916015625,1.0,283.1499938964844,286.4632568359375,290.6991271972656,291.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,17973.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328538656234741,1.0,0.0,0.0,1.3566675186157229,1.3566731214523315,1.2281185490792268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.0634765625,0.0,114.88065338134766,1895.4371337890625,0.0,1126.54541015625,0.3810631036758423,1.0,0.0,3.0,1.0,0.0
12319500,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.9126096367836,0.4005538821220398,0.361357033252716,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.9830751419067384,0.4945714473724365,0.4686034023761749,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.9620782136917114,0.4616957008838653,0.3233226239681244,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.923103392124176,0.413029134273529,0.392036885023117,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07598876953125,0.8108705282211304,0.2787554264068603,1.26127028465271,287.0759582519531,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2317199707031,287.0758056640625,1.0,0.6138314008712769,1.0,1.0,0.0,1.0,-3.370405435562134,3.370396137237549,9.141870577877851e-06,2.606558561325073,0.612740695476532,0.612740695476532,0.0,142.36659240722656,149.0,18861.884765625,-0.0,3008.84912109375,1.0,283.1499938964844,286.4595642089844,290.70721435546875,291.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,17971.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346370577812195,1.0,0.0,0.0,1.362836241722107,1.3628419637680054,1.2393124393383914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.1025390625,0.0,115.9932632446289,1895.4371337890625,0.0,1138.0867919921875,0.3822430372238159,1.0,0.0,3.0,1.0,0.0
12319560,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07354736328125,0.909671187400818,0.4006953239440918,0.3615370392799377,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735168457031,0.9807743430137634,0.4950742423534393,0.4691320061683655,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735168457031,0.9594396352767944,0.4622192680835724,0.3237277865409851,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07354736328125,0.9203730821609496,0.4136043488979339,0.3926337361335754,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8087307810783386,0.2790195643901825,1.262712001800537,287.0735168457031,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2300109863281,287.0733642578125,1.0,0.6151185631752014,1.0,1.0,0.0,1.0,-3.374197006225586,3.374187707901001,9.162474270851815e-06,2.609499931335449,0.6142686009407043,0.6142686009407043,0.0,143.77481079101562,152.0,18926.3125,-0.0,3025.305908203125,1.0,283.1499938964844,286.4554138183594,290.7131652832031,292.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,17970.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365248560905457,1.0,0.0,0.0,1.369289755821228,1.3692954778671265,1.2510773217400128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.6396484375,0.0,117.16615295410156,1895.4371337890625,0.0,1150.3916015625,0.3834796845912933,1.0,0.0,3.0,1.0,0.0
12319620,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673522949219,0.9038248062133788,0.4009273052215576,0.361856609582901,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673217773437,0.9758398532867432,0.4960244596004486,0.4701428413391113,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673217773437,0.9538394212722778,0.4632110297679901,0.3245036602020263,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673522949219,0.9147716164588928,0.4147041141986847,0.3937852084636688,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674133300781,0.8041805028915405,0.279507577419281,1.2654403448104858,287.0673217773437,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2264404296875,287.06707763671875,1.0,0.6177008748054504,1.0,1.0,0.0,1.0,-3.381397008895874,3.381387948989868,9.201640750688966e-06,2.6150765419006348,0.6174964904785156,0.6174964904785156,0.0,146.71653747558594,155.0,19057.77734375,-0.0,3058.197998046875,1.0,283.1499938964844,286.4457092285156,290.71923828125,292.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17967.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404476165771484,1.0,0.0,0.0,1.383001446723938,1.3830071687698364,1.2762585299697093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.3251953125,0.0,119.68848419189452,1895.4371337890625,0.0,1176.2408447265625,0.3861148357391357,1.0,0.0,3.0,1.0,0.0
12319680,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673522949219,0.9038248062133788,0.4009273052215576,0.361856609582901,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673217773437,0.9758398532867432,0.4960244596004486,0.4701428413391113,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673217773437,0.9538394212722778,0.4632110297679901,0.3245036602020263,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673522949219,0.9147716164588928,0.4147041141986847,0.3937852084636688,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674133300781,0.8041805028915405,0.279507577419281,1.2654403448104858,287.0673217773437,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2264404296875,287.06707763671875,1.0,0.6177008748054504,1.0,1.0,0.0,1.0,-3.381397008895874,3.381387948989868,9.201640750688966e-06,2.6150765419006348,0.6174964904785156,0.6174964904785156,0.0,146.71653747558594,155.0,19057.77734375,-0.0,3058.197998046875,1.0,283.1499938964844,286.4457092285156,290.71923828125,292.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17967.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404476165771484,1.0,0.0,0.0,1.383001446723938,1.3830071687698364,1.2762585299697093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.3251953125,0.0,119.68848419189452,1895.4371337890625,0.0,1176.2408447265625,0.3861148357391357,1.0,0.0,3.0,1.0,0.0
12319740,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.8981577157974243,0.4010924100875854,0.3621208965778351,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.9706015586853028,0.49689981341362,0.4710887968540191,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.947988510131836,0.4641292691230774,0.3252321481704712,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.9092295169830322,0.4157369136810303,0.3948785364627838,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.7995045185089111,0.2799438238143921,1.2679580450057983,287.0594177246094,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226867675781,287.05914306640625,1.0,0.6202584505081177,1.0,1.0,0.0,1.0,-3.38807225227356,3.3880629539489746,9.237994163413532e-06,2.62023401260376,0.6209384202957153,0.6209384202957153,0.0,149.7613525390625,158.0,19192.24609375,-0.0,3090.6484375,1.0,283.1499938964844,286.43426513671875,290.71856689453125,292.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17965.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444010138511658,1.0,0.0,0.0,1.3977291584014893,1.3977349996566772,1.3035854351528542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.4013671875,0.0,122.4437484741211,1895.4371337890625,0.0,1202.6695556640625,0.3889567852020263,1.0,0.0,3.0,1.0,0.0
12319800,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.8981577157974243,0.4010924100875854,0.3621208965778351,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.9706015586853028,0.49689981341362,0.4710887968540191,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.947988510131836,0.4641292691230774,0.3252321481704712,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.9092295169830322,0.4157369136810303,0.3948785364627838,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595397949219,0.7995045185089111,0.2799438238143921,1.2679580450057983,287.0594177246094,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226867675781,287.05914306640625,1.0,0.6202584505081177,1.0,1.0,0.0,1.0,-3.38807225227356,3.3880629539489746,9.237994163413532e-06,2.62023401260376,0.6209384202957153,0.6209384202957153,0.0,149.7613525390625,158.0,19192.24609375,-0.0,3090.6484375,1.0,283.1499938964844,286.43426513671875,290.71856689453125,292.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17965.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444010138511658,1.0,0.0,0.0,1.3977291584014893,1.3977349996566772,1.3035854351528542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.4013671875,0.0,122.4437484741211,1895.4371337890625,0.0,1202.6695556640625,0.3889567852020263,1.0,0.0,3.0,1.0,0.0
12319860,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.050048828125,0.8925440907478333,0.4011926352977752,0.3623299300670624,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500183105469,0.9651740193367004,0.4976983368396759,0.4719663262367248,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500183105469,0.94203782081604,0.4649753272533417,0.325912743806839,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.050048828125,0.9039567112922668,0.4167043268680572,0.3959132432937622,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.7948523759841919,0.2803313732147217,1.270269513130188,287.04998779296875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2187805175781,287.0496520996094,1.0,0.6227661371231079,1.0,1.0,0.0,1.0,-3.3942227363586426,3.3942134380340576,9.27151722862618e-06,2.6249728202819824,0.6245746612548828,0.6245746612548828,0.0,152.86070251464844,161.0,19329.17578125,-0.0,3122.359130859375,1.0,283.1499938964844,286.4212951660156,290.7123413085937,292.03082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17963.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483122706413269,1.0,0.0,0.0,1.4133976697921753,1.4134033918380735,1.332975330115005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.1591796875,0.0,125.42760467529295,1895.4371337890625,0.0,1229.18310546875,0.3919932246208191,1.0,0.0,3.0,1.0,0.0
12319920,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.050048828125,0.8925440907478333,0.4011926352977752,0.3623299300670624,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500183105469,0.9651740193367004,0.4976983368396759,0.4719663262367248,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500183105469,0.94203782081604,0.4649753272533417,0.325912743806839,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.050048828125,0.9039567112922668,0.4167043268680572,0.3959132432937622,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.7948523759841919,0.2803313732147217,1.270269513130188,287.04998779296875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2187805175781,287.0496520996094,1.0,0.6227661371231079,1.0,1.0,0.0,1.0,-3.3942227363586426,3.3942134380340576,9.27151722862618e-06,2.6249728202819824,0.6245746612548828,0.6245746612548828,0.0,152.86070251464844,161.0,19329.17578125,-0.0,3122.359130859375,1.0,283.1499938964844,286.4212951660156,290.7123413085937,292.03082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17963.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483122706413269,1.0,0.0,0.0,1.4133976697921753,1.4134033918380735,1.332975330115005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.1591796875,0.0,125.42760467529295,1895.4371337890625,0.0,1229.18310546875,0.3919932246208191,1.0,0.0,3.0,1.0,0.0
