time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319980,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.8870396614074707,0.4012297391891479,0.3624842166900635,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.959631621837616,0.498421311378479,0.4727745354175567,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392150878906,0.9360864758491516,0.4657503962516784,0.3265454769134521,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392150878906,0.8989896774291992,0.4176075756549835,0.3968894779682159,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0393371582031,0.7902799844741821,0.2806721031665802,1.272380232810974,287.0391845703125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147827148437,287.0387878417969,1.0,0.625211238861084,1.0,1.0,0.0,1.0,-3.39985466003418,3.3998453617095947,9.302229045715649e-06,2.6292974948883057,0.6283877491950989,0.6283877491950989,0.0,155.98773193359375,164.0,19468.0859375,-0.0,3153.169921875,1.0,283.1499938964844,286.4068908691406,290.7014465332031,292.0291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17961.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521814465522766,1.0,0.0,0.0,1.4299397468566897,1.4299455881118774,1.3643597185364342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.80224609375,0.0,128.63717651367188,1895.4371337890625,0.0,1255.7637939453125,0.3952131867408752,1.0,0.0,3.0,1.0,0.0
12320040,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.8870396614074707,0.4012297391891479,0.3624842166900635,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.959631621837616,0.498421311378479,0.4727745354175567,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392150878906,0.9360864758491516,0.4657503962516784,0.3265454769134521,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392150878906,0.8989896774291992,0.4176075756549835,0.3968894779682159,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0393371582031,0.7902799844741821,0.2806721031665802,1.272380232810974,287.0391845703125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147827148437,287.0387878417969,1.0,0.625211238861084,1.0,1.0,0.0,1.0,-3.39985466003418,3.3998453617095947,9.302229045715649e-06,2.6292974948883057,0.6283877491950989,0.6283877491950989,0.0,155.98773193359375,164.0,19468.0859375,-0.0,3153.169921875,1.0,283.1499938964844,286.4068908691406,290.7014465332031,292.0291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17961.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521814465522766,1.0,0.0,0.0,1.4299397468566897,1.4299455881118774,1.3643597185364342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.80224609375,0.0,128.63717651367188,1895.4371337890625,0.0,1255.7637939453125,0.3952131867408752,1.0,0.0,3.0,1.0,0.0
12320100,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.8843384981155396,0.4012249410152435,0.3625409603118896,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.9568338990211488,0.4987550377845764,0.4731529951095581,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333251953125,0.933133065700531,0.4661114513874054,0.3268438279628753,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.896552324295044,0.4180353283882141,0.3973556458950043,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.7880324721336365,0.2808252274990082,1.2733606100082395,287.0332946777344,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127685546875,287.03289794921875,1.0,0.6264079809188843,1.0,1.0,0.0,1.0,-3.4024770259857178,3.402467727661133,9.316530849901028e-06,2.63130521774292,0.6303563714027405,0.6303563714027405,0.0,157.5567626953125,164.0,19538.150390625,-0.0,3168.2060546875,1.0,283.1499938964844,286.39923095703125,290.6944274902344,292.0267333984375,293.1499938964844,293.1499938964844,283.1499938964844,17959.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654103696346283,1.0,0.0,0.0,1.4385221004486084,1.4385279417037964,1.3807863297188305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.24609375,0.0,130.32655334472656,1895.4371337890625,0.0,1269.0980224609375,0.3968895077705383,1.0,0.0,3.0,1.0,0.0
12320160,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.8816746473312378,0.4012048542499542,0.3625842928886413,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271301269531,0.9540259838104248,0.4990705251693725,0.4735146164894104,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271301269531,0.9302047491073608,0.4664550721645355,0.3271303176879883,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02716064453125,0.8941458463668823,0.4184472858905792,0.3978072702884674,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.7858136892318726,0.2809670567512512,1.274291753768921,287.0271301269531,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2107238769531,287.02667236328125,1.0,0.6275870203971863,1.0,1.0,0.0,1.0,-3.404972076416016,3.4049627780914307,9.330136890639553e-06,2.633211374282837,0.6323637366294861,0.6323637366294861,0.0,159.12774658203125,167.0,19608.552734375,-0.0,3182.987060546875,1.0,283.1499938964844,286.3912353515625,290.6864318847656,292.0232849121094,293.1499938964844,293.1499938964844,283.1499938964844,17958.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560204029083252,1.0,0.0,0.0,1.4473018646240234,1.447307825088501,1.397692699356412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.458984375,0.0,132.072021484375,1895.4371337890625,0.0,1282.477294921875,0.3986082673072815,1.0,0.0,3.0,1.0,0.0
12320220,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.87646484375,0.4011206924915313,0.3626321852207184,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.9483989477157592,0.4996488690376282,0.4741890430450439,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.9244514107704164,0.4670917987823486,0.327668696641922,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.8894308805465698,0.4192256033420563,0.3986682891845703,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.7814679145812988,0.2812183499336242,1.2760120630264282,287.0139465332031,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20660400390625,287.0134582519531,1.0,0.6298924088478088,1.0,1.0,0.0,1.0,-3.4095935821533203,3.409584045410156,9.355330803373365e-06,2.636728525161743,0.6364856362342834,0.6364856362342834,0.0,162.27256774902344,170.0,19750.1484375,-0.0,3211.787841796875,1.0,283.1499938964844,286.3744506835937,290.6678771972656,292.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17957.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598460674285889,1.0,0.0,0.0,1.465415358543396,1.465421438217163,1.4328968234167405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.248046875,0.0,135.72845458984375,1895.4371337890625,0.0,1309.429443359375,0.4021664559841156,1.0,0.0,3.0,1.0,0.0
12320280,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.87646484375,0.4011206924915313,0.3626321852207184,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.9483989477157592,0.4996488690376282,0.4741890430450439,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.9244514107704164,0.4670917987823486,0.327668696641922,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.8894308805465698,0.4192256033420563,0.3986682891845703,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.7814679145812988,0.2812183499336242,1.2760120630264282,287.0139465332031,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20660400390625,287.0134582519531,1.0,0.6298924088478088,1.0,1.0,0.0,1.0,-3.4095935821533203,3.409584045410156,9.355330803373365e-06,2.636728525161743,0.6364856362342834,0.6364856362342834,0.0,162.27256774902344,170.0,19750.1484375,-0.0,3211.787841796875,1.0,283.1499938964844,286.3744506835937,290.6678771972656,292.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17957.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598460674285889,1.0,0.0,0.0,1.465415358543396,1.465421438217163,1.4328968234167405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.248046875,0.0,135.72845458984375,1895.4371337890625,0.0,1309.429443359375,0.4021664559841156,1.0,0.0,3.0,1.0,0.0
12320340,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.8714146614074707,0.400978684425354,0.3626289963722229,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.942783772945404,0.5001574754714966,0.474798709154129,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.9188759922981262,0.4676617085933685,0.3281612396240234,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.8848490715026855,0.4199433326721191,0.39947310090065,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999389648437,0.7772469520568848,0.2814270555973053,1.2775452136993408,286.999755859375,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2024841308594,286.9992370605469,1.0,0.6321268677711487,1.0,1.0,0.0,1.0,-3.4137277603149414,3.4137182235717773,9.377846254210452e-06,2.639856100082397,0.6407421827316284,0.6407421827316284,0.0,165.41790771484375,173.0,19892.517578125,-0.0,3239.551513671875,1.0,283.1499938964844,286.3566589355469,290.6461181640625,292.0008850097656,293.1499938964844,293.1499938964844,283.1499938964844,17955.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636500358581543,1.0,0.0,0.0,1.4842348098754885,1.4842408895492554,1.469936705689179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.2509765625,0.0,139.60719299316406,1895.4371337890625,0.0,1336.550537109375,0.4058806002140045,1.0,0.0,3.0,1.0,0.0
12320400,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.8714146614074707,0.400978684425354,0.3626289963722229,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.942783772945404,0.5001574754714966,0.474798709154129,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.9188759922981262,0.4676617085933685,0.3281612396240234,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.8848490715026855,0.4199433326721191,0.39947310090065,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999389648437,0.7772469520568848,0.2814270555973053,1.2775452136993408,286.999755859375,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2024841308594,286.9992370605469,1.0,0.6321268677711487,1.0,1.0,0.0,1.0,-3.4137277603149414,3.4137182235717773,9.377846254210452e-06,2.639856100082397,0.6407421827316284,0.6407421827316284,0.0,165.41790771484375,173.0,19892.517578125,-0.0,3239.551513671875,1.0,283.1499938964844,286.3566589355469,290.6461181640625,292.0008850097656,293.1499938964844,293.1499938964844,283.1499938964844,17955.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636500358581543,1.0,0.0,0.0,1.4842348098754885,1.4842408895492554,1.469936705689179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.2509765625,0.0,139.60719299316406,1895.4371337890625,0.0,1336.550537109375,0.4058806002140045,1.0,0.0,3.0,1.0,0.0
12320460,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8665242791175842,0.4007806479930877,0.3625762462615967,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.9372118711471558,0.5005978941917419,0.4753449559211731,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.91352641582489,0.468166321516037,0.328608900308609,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.8804007768630981,0.4206016957759857,0.4002227485179901,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.7731517553329468,0.2815945148468017,1.278896689414978,286.9847106933594,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1983642578125,286.9841613769531,1.0,0.6342913508415222,1.0,1.0,0.0,1.0,-3.417387247085572,3.4173777103424072,9.397742360306438e-06,2.6426033973693848,0.645122230052948,0.645122230052948,0.0,168.5614013671875,176.0,20035.330078125,-0.0,3266.27734375,1.0,283.1499938964844,286.33795166015625,290.6216735839844,291.9851989746094,293.1499938964844,293.1499938964844,283.1499938964844,17953.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674163937568665,1.0,0.0,0.0,1.503713846206665,1.503719925880432,1.5087725557805245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.57373046875,0.0,143.7085723876953,1895.4371337890625,0.0,1363.7139892578125,0.4097428321838379,1.0,0.0,3.0,1.0,0.0
12320520,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8665242791175842,0.4007806479930877,0.3625762462615967,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.9372118711471558,0.5005978941917419,0.4753449559211731,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.91352641582489,0.468166321516037,0.328608900308609,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.8804007768630981,0.4206016957759857,0.4002227485179901,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.7731517553329468,0.2815945148468017,1.278896689414978,286.9847106933594,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1983642578125,286.9841613769531,1.0,0.6342913508415222,1.0,1.0,0.0,1.0,-3.417387247085572,3.4173777103424072,9.397742360306438e-06,2.6426033973693848,0.645122230052948,0.645122230052948,0.0,168.5614013671875,176.0,20035.330078125,-0.0,3266.27734375,1.0,283.1499938964844,286.33795166015625,290.6216735839844,291.9851989746094,293.1499938964844,293.1499938964844,283.1499938964844,17953.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674163937568665,1.0,0.0,0.0,1.503713846206665,1.503719925880432,1.5087725557805245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.57373046875,0.0,143.7085723876953,1895.4371337890625,0.0,1363.7139892578125,0.4097428321838379,1.0,0.0,3.0,1.0,0.0
12320580,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96893310546875,0.8617912530899048,0.4005286991596222,0.362475723028183,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688415527344,0.931714653968811,0.5009720921516418,0.4758295118808746,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688720703125,0.9084512591362,0.4686077535152435,0.3290130496025085,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.8760846257209778,0.4212022423744201,0.400918573141098,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.7691813707351685,0.2817222476005554,1.2800726890563965,286.9688415527344,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1943054199219,286.9682922363281,1.0,0.6363877654075623,1.0,1.0,0.0,1.0,-3.4205870628356934,3.4205775260925293,9.415096428710967e-06,2.64498257637024,0.649615466594696,0.649615466594696,0.0,171.70175170898438,179.0,20178.287109375,-0.0,3291.979248046875,1.0,283.1499938964844,286.3184509277344,290.5950012207031,291.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,17951.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711288690567017,1.0,0.0,0.0,1.5238077640533447,1.523814082145691,1.549365151731763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.33251953125,0.0,148.03294372558594,1895.4371337890625,0.0,1390.7852783203125,0.4137455821037292,1.0,0.0,3.0,1.0,0.0
12320640,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96893310546875,0.8617912530899048,0.4005286991596222,0.362475723028183,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688415527344,0.931714653968811,0.5009720921516418,0.4758295118808746,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688720703125,0.9084512591362,0.4686077535152435,0.3290130496025085,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.8760846257209778,0.4212022423744201,0.400918573141098,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.7691813707351685,0.2817222476005554,1.2800726890563965,286.9688415527344,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1943054199219,286.9682922363281,1.0,0.6363877654075623,1.0,1.0,0.0,1.0,-3.4205870628356934,3.4205775260925293,9.415096428710967e-06,2.64498257637024,0.649615466594696,0.649615466594696,0.0,171.70175170898438,179.0,20178.287109375,-0.0,3291.979248046875,1.0,283.1499938964844,286.3184509277344,290.5950012207031,291.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,17951.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711288690567017,1.0,0.0,0.0,1.5238077640533447,1.523814082145691,1.549365151731763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.33251953125,0.0,148.03294372558594,1895.4371337890625,0.0,1390.7852783203125,0.4137455821037292,1.0,0.0,3.0,1.0,0.0
12320700,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9607238769531,0.8594821691513062,0.400382786989212,0.362407773733139,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9606628417969,0.929003655910492,0.5011345148086548,0.4760487675666809,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.960693359375,0.9060316681861876,0.4688049256801605,0.3291988968849182,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9607238769531,0.8739748597145081,0.4214809238910675,0.4012463390827179,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608764648437,0.7672419548034668,0.2817713618278503,1.2805956602096558,286.9606628417969,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1922912597656,286.9600830078125,1.0,0.6374106407165527,1.0,1.0,0.0,1.0,-3.422015905380249,3.422006368637085,9.422824405191932e-06,2.6460349559783936,0.6519025564193726,0.6519025564193726,0.0,173.2704315185547,179.0,20249.736328125,-0.0,3304.443359375,1.0,283.1499938964844,286.3084411621094,290.5809936523437,291.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17950.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729572415351868,1.0,0.0,0.0,1.5340769290924072,1.5340832471847534,1.5703182043580457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.033203125,0.0,150.280029296875,1895.4371337890625,0.0,1404.2244873046875,0.4157982766628265,1.0,0.0,3.0,1.0,0.0
12320760,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.8572099208831787,0.4002234637737274,0.3623279333114624,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.92632257938385,0.5012801289558411,0.476252406835556,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95233154296875,0.903698742389679,0.4689862132072449,0.3293738067150116,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.8718962669372559,0.4217449128627777,0.4015604853630066,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525146484375,0.7653321623802185,0.2818105518817901,1.2810746431350708,286.9523010253906,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1902770996094,286.9516906738281,1.0,0.6384164094924927,1.0,1.0,0.0,1.0,-3.4233293533325195,3.4233198165893555,9.429911187908148e-06,2.646995306015014,0.6542160511016846,0.6542160511016846,0.0,174.83798217773438,182.0,20321.12890625,-0.0,3316.6435546875,1.0,283.1499938964844,286.2982482910156,290.5666198730469,291.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17950.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747630834579468,1.0,0.0,0.0,1.5444915294647217,1.544497847557068,1.5917117934804994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.63916015625,0.0,152.58477783203125,1895.4371337890625,0.0,1417.5657958984375,0.4178847670555115,1.0,0.0,3.0,1.0,0.0
12320820,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.8527756333351135,0.3998683094978332,0.3621357977390289,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.921070396900177,0.5015254020690918,0.4766167402267456,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.8992277383804321,0.4693053364753723,0.3296936154365539,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351806640625,0.8678333759307861,0.4222325384616852,0.4021510481834411,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.7616020441055298,0.2818617820739746,1.2819128036499023,286.93511962890625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1863098144531,286.9345092773437,1.0,0.6403810977935791,1.0,1.0,0.0,1.0,-3.4256396293640137,3.4256300926208496,9.442325790587349e-06,2.648662567138672,0.6589134335517883,0.6589134335517883,0.0,177.97003173828125,185.0,20463.59375,-0.0,3340.31787109375,1.0,283.1499938964844,286.27740478515625,290.5370788574219,291.9258728027344,293.1499938964844,293.1499938964844,283.1499938964844,17948.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783117651939392,1.0,0.0,0.0,1.5657142400741575,1.5657206773757937,1.635755495499325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.63623046875,0.0,157.3625030517578,1895.4371337890625,0.0,1443.978515625,0.4221512973308563,1.0,0.0,3.0,1.0,0.0
12320880,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.8527756333351135,0.3998683094978332,0.3621357977390289,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.921070396900177,0.5015254020690918,0.4766167402267456,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.8992277383804321,0.4693053364753723,0.3296936154365539,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351806640625,0.8678333759307861,0.4222325384616852,0.4021510481834411,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93536376953125,0.7616020441055298,0.2818617820739746,1.2819128036499023,286.93511962890625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1863098144531,286.9345092773437,1.0,0.6403810977935791,1.0,1.0,0.0,1.0,-3.4256396293640137,3.4256300926208496,9.442325790587349e-06,2.648662567138672,0.6589134335517883,0.6589134335517883,0.0,177.97003173828125,185.0,20463.59375,-0.0,3340.31787109375,1.0,283.1499938964844,286.27740478515625,290.5370788574219,291.9258728027344,293.1499938964844,293.1499938964844,283.1499938964844,17948.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783117651939392,1.0,0.0,0.0,1.5657142400741575,1.5657206773757937,1.635755495499325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.63623046875,0.0,157.3625030517578,1895.4371337890625,0.0,1443.978515625,0.4221512973308563,1.0,0.0,3.0,1.0,0.0
12320940,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.8484815359115601,0.3994649946689605,0.3619008660316467,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.9159935116767884,0.501709520816803,0.4769240021705627,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91748046875,0.8948655724525452,0.4695667922496795,0.3299736082553863,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.8638920783996582,0.4226663112640381,0.4026913642883301,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91766357421875,0.7579872012138367,0.2818770408630371,1.282591700553894,286.9174499511719,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.18243408203125,286.91680908203125,1.0,0.6422837972640991,1.0,1.0,0.0,1.0,-3.42753005027771,3.427520513534546,9.45240208238829e-06,2.649993896484375,0.6637017726898193,0.6637017726898193,0.0,181.0975036621093,188.0,20605.47265625,-0.0,3363.0166015625,1.0,283.1499938964844,286.2560119628906,290.5069274902344,291.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,17947.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817596554756165,1.0,0.0,0.0,1.5874478816986084,1.587454319000244,1.681482473259166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.44140625,0.0,162.3694610595703,1895.4371337890625,0.0,1469.8846435546875,0.4265401661396026,1.0,0.0,3.0,1.0,0.0
12321000,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.8484815359115601,0.3994649946689605,0.3619008660316467,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.9159935116767884,0.501709520816803,0.4769240021705627,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91748046875,0.8948655724525452,0.4695667922496795,0.3299736082553863,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.8638920783996582,0.4226663112640381,0.4026913642883301,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91766357421875,0.7579872012138367,0.2818770408630371,1.282591700553894,286.9174499511719,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.18243408203125,286.91680908203125,1.0,0.6422837972640991,1.0,1.0,0.0,1.0,-3.42753005027771,3.427520513534546,9.45240208238829e-06,2.649993896484375,0.6637017726898193,0.6637017726898193,0.0,181.0975036621093,188.0,20605.47265625,-0.0,3363.0166015625,1.0,283.1499938964844,286.2560119628906,290.5069274902344,291.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,17947.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817596554756165,1.0,0.0,0.0,1.5874478816986084,1.587454319000244,1.681482473259166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.44140625,0.0,162.3694610595703,1895.4371337890625,0.0,1469.8846435546875,0.4265401661396026,1.0,0.0,3.0,1.0,0.0
12321060,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.8443195223808289,0.3990156352519989,0.3616248369216919,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.9111290574073792,0.5018340945243835,0.4771755933761596,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.890605628490448,0.4697724282741546,0.3302150070667267,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8600678443908691,0.4230474233627319,0.4031824767589569,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995361328125,0.7544832229614258,0.281857430934906,1.2831162214279177,286.8992919921875,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1786193847656,286.8986511230469,1.0,0.6441264152526855,1.0,1.0,0.0,1.0,-3.4290127754211426,3.4290034770965576,9.460208275413606e-06,2.651000022888184,0.6685758829116821,0.6685758829116821,0.0,184.2201690673828,191.0,20746.5703125,-0.0,3384.7578125,1.0,283.1499938964844,286.2341613769531,290.4766540527344,291.8813781738281,293.1499938964844,293.1499938964844,283.1499938964844,17945.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850908398628235,1.0,0.0,0.0,1.609664797782898,1.6096714735031128,1.728877805362572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.18359375,0.0,167.6088104248047,1895.4371337890625,0.0,1495.1378173828125,0.4310465157032013,1.0,0.0,3.0,1.0,0.0
12321120,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.8443195223808289,0.3990156352519989,0.3616248369216919,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.9111290574073792,0.5018340945243835,0.4771755933761596,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.890605628490448,0.4697724282741546,0.3302150070667267,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8600678443908691,0.4230474233627319,0.4031824767589569,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995361328125,0.7544832229614258,0.281857430934906,1.2831162214279177,286.8992919921875,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1786193847656,286.8986511230469,1.0,0.6441264152526855,1.0,1.0,0.0,1.0,-3.4290127754211426,3.4290034770965576,9.460208275413606e-06,2.651000022888184,0.6685758829116821,0.6685758829116821,0.0,184.2201690673828,191.0,20746.5703125,-0.0,3384.7578125,1.0,283.1499938964844,286.2341613769531,290.4766540527344,291.8813781738281,293.1499938964844,293.1499938964844,283.1499938964844,17945.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850908398628235,1.0,0.0,0.0,1.609664797782898,1.6096714735031128,1.728877805362572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.18359375,0.0,167.6088104248047,1895.4371337890625,0.0,1495.1378173828125,0.4310465157032013,1.0,0.0,3.0,1.0,0.0
12321180,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.8402840495109558,0.398527592420578,0.361312985420227,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.906518280506134,0.5019017457962036,0.477373868227005,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.8864488005638123,0.4699248969554901,0.3304196000099182,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.8563576936721802,0.4233779609203338,0.4036262929439544,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.7510865926742554,0.2818046808242798,1.2834937572479248,286.8807373046875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1747436523437,286.8800964355469,1.0,0.6459121108055115,1.0,1.0,0.0,1.0,-3.430110454559326,3.430100917816162,9.465867151448036e-06,2.651699542999268,0.6735302805900574,0.6735302805900574,0.0,187.3375396728516,194.0,20886.73046875,-0.0,3405.58251953125,1.0,283.1499938964844,286.2118835449219,290.44677734375,291.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17944.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882911920547485,1.0,0.0,0.0,1.6323339939117432,1.6323407888412476,1.7779169070308853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.994140625,0.0,173.08270263671875,1895.4371337890625,0.0,1519.6026611328125,0.4356645047664642,1.0,0.0,3.0,1.0,0.0
12321240,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.8402840495109558,0.398527592420578,0.361312985420227,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.906518280506134,0.5019017457962036,0.477373868227005,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.8864488005638123,0.4699248969554901,0.3304196000099182,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.8563576936721802,0.4233779609203338,0.4036262929439544,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.7510865926742554,0.2818046808242798,1.2834937572479248,286.8807373046875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1747436523437,286.8800964355469,1.0,0.6459121108055115,1.0,1.0,0.0,1.0,-3.430110454559326,3.430100917816162,9.465867151448036e-06,2.651699542999268,0.6735302805900574,0.6735302805900574,0.0,187.3375396728516,194.0,20886.73046875,-0.0,3405.58251953125,1.0,283.1499938964844,286.2118835449219,290.44677734375,291.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17944.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882911920547485,1.0,0.0,0.0,1.6323339939117432,1.6323407888412476,1.7779169070308853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.994140625,0.0,173.08270263671875,1895.4371337890625,0.0,1519.6026611328125,0.4356645047664642,1.0,0.0,3.0,1.0,0.0
12321300,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.8383105993270874,0.3982689678668976,0.3611444234848022,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.9043205976486206,0.5019142031669617,0.4774529933929443,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.8844083547592163,0.46998131275177,0.3305081725120544,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.8545434474945068,0.4235241711139679,0.4038303792476654,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87158203125,0.7494266629219055,0.2817659676074981,1.2836276292800903,286.871337890625,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1728820800781,286.87066650390625,1.0,0.6467837691307068,1.0,1.0,0.0,1.0,-3.430515766143799,3.430506467819214,9.467898962611798e-06,2.651935815811157,0.6760372519493103,0.6760372519493103,0.0,188.89410400390625,194.0,20956.416015625,-0.0,3415.65087890625,1.0,283.1499938964844,286.2006225585937,290.43218994140625,291.8483581542969,293.1499938964844,293.1499938964844,283.1499938964844,17943.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898371577262878,1.0,0.0,0.0,1.6438348293304443,1.6438416242599487,1.80305832486738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.470703125,0.0,175.90975952148438,1895.4371337890625,0.0,1531.4913330078125,0.4380148649215698,1.0,0.0,3.0,1.0,0.0
12321360,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8363644480705261,0.3980005383491516,0.3609673380851745,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86187744140625,0.9021995663642884,0.5019130110740662,0.4775194227695465,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619079589844,0.8823930621147156,0.4700251519680023,0.3305880427360534,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619384765625,0.8527556657791138,0.4236582517623901,0.4040231108665466,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.7477913498878479,0.281719446182251,1.2837270498275757,286.86187744140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1710205078125,286.8612060546875,1.0,0.647642195224762,1.0,1.0,0.0,1.0,-3.430830240249634,3.4308207035064697,9.469424185226671e-06,2.652100086212158,0.6785628199577332,0.6785628199577332,0.0,190.4495086669922,197.0,21025.8125,-0.0,3425.5,1.0,283.1499938964844,286.18927001953125,290.4178771972656,291.8377685546875,293.1499938964844,293.1499938964844,283.1499938964844,17943.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913453936576843,1.0,0.0,0.0,1.6554394960403442,1.6554462909698486,1.8286056047145402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.01416015625,0.0,178.79672241210938,1895.4371337890625,0.0,1543.1334228515625,0.4403913915157318,1.0,0.0,3.0,1.0,0.0
12321420,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.832547128200531,0.3974350988864898,0.360587865114212,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.8980532288551331,0.5018715858459473,0.477615624666214,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.8784376978874207,0.4700768887996673,0.3307228982448578,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.8492570519447327,0.4238913953304291,0.4043758511543274,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.7445921301841736,0.2816040515899658,1.2838265895843506,286.8427429199219,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1674194335937,286.842041015625,1.0,0.649320662021637,1.0,1.0,0.0,1.0,-3.4311957359313965,3.4311864376068115,9.471012162975969e-06,2.6522216796875,0.6836677193641663,0.6836677193641663,0.0,193.5570373535156,200.0,21163.666015625,-0.0,3444.564453125,1.0,283.1499938964844,286.1663818359375,290.3904724121094,291.8176574707031,293.1499938964844,293.1499938964844,283.1499938964844,17941.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942406892776489,1.0,0.0,0.0,1.6789451837539673,1.6789520978927612,1.8809032553690488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.37158203125,0.0,184.75125122070312,1895.4371337890625,0.0,1565.6011962890625,0.4452201128005981,1.0,0.0,3.0,1.0,0.0
12321480,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.832547128200531,0.3974350988864898,0.360587865114212,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.8980532288551331,0.5018715858459473,0.477615624666214,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.8784376978874207,0.4700768887996673,0.3307228982448578,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.8492570519447327,0.4238913953304291,0.4043758511543274,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.7445921301841736,0.2816040515899658,1.2838265895843506,286.8427429199219,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1674194335937,286.842041015625,1.0,0.649320662021637,1.0,1.0,0.0,1.0,-3.4311957359313965,3.4311864376068115,9.471012162975969e-06,2.6522216796875,0.6836677193641663,0.6836677193641663,0.0,193.5570373535156,200.0,21163.666015625,-0.0,3444.564453125,1.0,283.1499938964844,286.1663818359375,290.3904724121094,291.8176574707031,293.1499938964844,293.1499938964844,283.1499938964844,17941.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942406892776489,1.0,0.0,0.0,1.6789451837539673,1.6789520978927612,1.8809032553690488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.37158203125,0.0,184.75125122070312,1895.4371337890625,0.0,1565.6011962890625,0.4452201128005981,1.0,0.0,3.0,1.0,0.0
12321540,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8234558105469,0.8288179039955139,0.3968318104743957,0.3601748645305633,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233642578125,0.8939916491508484,0.5017787218093872,0.4776637256145477,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233947753906,0.8745810389518738,0.4700816571712494,0.3308252394199371,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82342529296875,0.8458560705184937,0.4240784347057342,0.404685378074646,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236083984375,0.7414821982383728,0.2814594507217407,1.2837964296340942,286.8233642578125,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1639404296875,286.8226623535156,1.0,0.6509490609169006,1.0,1.0,0.0,1.0,-3.431216239929199,3.431206703186035,9.47068565437803e-06,2.652073383331299,0.688843309879303,0.688843309879303,0.0,196.66012573242188,203.0,21300.17578125,-0.0,3462.790771484375,1.0,283.1499938964844,286.14324951171875,290.3651123046875,291.79937744140625,293.1499938964844,293.1499938964844,283.1499938964844,17940.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969603300094604,1.0,0.0,0.0,1.7028350830078125,1.702842116355896,1.9348111379713373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.2099609375,0.0,190.95144653320312,1895.4371337890625,0.0,1586.8477783203125,0.4501475393772125,1.0,0.0,3.0,1.0,0.0
12321600,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8234558105469,0.8288179039955139,0.3968318104743957,0.3601748645305633,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233642578125,0.8939916491508484,0.5017787218093872,0.4776637256145477,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233947753906,0.8745810389518738,0.4700816571712494,0.3308252394199371,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82342529296875,0.8458560705184937,0.4240784347057342,0.404685378074646,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236083984375,0.7414821982383728,0.2814594507217407,1.2837964296340942,286.8233642578125,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1639404296875,286.8226623535156,1.0,0.6509490609169006,1.0,1.0,0.0,1.0,-3.431216239929199,3.431206703186035,9.47068565437803e-06,2.652073383331299,0.688843309879303,0.688843309879303,0.0,196.66012573242188,203.0,21300.17578125,-0.0,3462.790771484375,1.0,283.1499938964844,286.14324951171875,290.3651123046875,291.79937744140625,293.1499938964844,293.1499938964844,283.1499938964844,17940.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969603300094604,1.0,0.0,0.0,1.7028350830078125,1.702842116355896,1.9348111379713373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.2099609375,0.0,190.95144653320312,1895.4371337890625,0.0,1586.8477783203125,0.4501475393772125,1.0,0.0,3.0,1.0,0.0
12321660,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80389404296875,0.8251617550849915,0.39619180560112,0.3597292006015777,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038330078125,0.8900144696235657,0.5016359090805054,0.4776650667190552,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038330078125,0.8708213567733765,0.4700410962104797,0.3308961689472198,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.80389404296875,0.8425467014312744,0.4242203831672668,0.4049528241157532,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040771484375,0.7384545803070068,0.2812867760658264,1.2836414575576782,286.8038330078125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1605834960937,286.8031005859375,1.0,0.652529239654541,1.0,1.0,0.0,1.0,-3.4309024810791016,3.430892944335937,9.468513781030197e-06,2.6516659259796143,0.6940878629684448,0.6940878629684448,0.0,199.7587890625,206.0,21435.236328125,-0.0,3480.19970703125,1.0,283.1499938964844,286.11993408203125,290.3423767089844,291.7835388183594,293.1499938964844,293.1499938964844,283.1499938964844,17939.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994912028312683,1.0,0.0,0.0,1.72709059715271,1.727097749710083,1.990323426070973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.673828125,0.0,197.4017333984375,1895.4371337890625,0.0,1606.7401123046875,0.455170065164566,1.0,0.0,3.0,1.0,0.0
12321720,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80389404296875,0.8251617550849915,0.39619180560112,0.3597292006015777,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038330078125,0.8900144696235657,0.5016359090805054,0.4776650667190552,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038330078125,0.8708213567733765,0.4700410962104797,0.3308961689472198,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.80389404296875,0.8425467014312744,0.4242203831672668,0.4049528241157532,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040771484375,0.7384545803070068,0.2812867760658264,1.2836414575576782,286.8038330078125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1605834960937,286.8031005859375,1.0,0.652529239654541,1.0,1.0,0.0,1.0,-3.4309024810791016,3.430892944335937,9.468513781030197e-06,2.6516659259796143,0.6940878629684448,0.6940878629684448,0.0,199.7587890625,206.0,21435.236328125,-0.0,3480.19970703125,1.0,283.1499938964844,286.11993408203125,290.3423767089844,291.7835388183594,293.1499938964844,293.1499938964844,283.1499938964844,17939.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994912028312683,1.0,0.0,0.0,1.72709059715271,1.727097749710083,1.990323426070973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.673828125,0.0,197.4017333984375,1895.4371337890625,0.0,1606.7401123046875,0.455170065164566,1.0,0.0,3.0,1.0,0.0
12321780,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78424072265625,0.8215627670288086,0.3955168426036834,0.3592524230480194,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8861217498779297,0.5014452934265137,0.4776215851306915,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8671574592590332,0.4699574112892151,0.3309372365474701,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842102050781,0.8393217921257019,0.4243156611919403,0.4051776528358459,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.7355026602745056,0.2810881435871124,1.2833701372146606,286.7841491699219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1573791503906,286.7834167480469,1.0,0.6540635228157043,1.0,1.0,0.0,1.0,-3.430270195007324,3.43026065826416,9.464589311392048e-06,2.6510143280029297,0.6993995308876038,0.6993995308876038,0.0,202.8531036376953,209.0,21568.75390625,-0.0,3496.82373046875,1.0,283.1499938964844,286.096435546875,290.3227844238281,291.7706298828125,293.1499938964844,293.1499938964844,283.1499938964844,17938.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018182873725891,1.0,0.0,0.0,1.7516911029815674,1.75169837474823,2.0474271877901629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.90234375,0.0,204.1057281494141,1895.4371337890625,0.0,1625.1319580078125,0.4602835178375244,1.0,0.0,3.0,1.0,0.0
