time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321840,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78424072265625,0.8215627670288086,0.3955168426036834,0.3592524230480194,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8861217498779297,0.5014452934265137,0.4776215851306915,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8671574592590332,0.4699574112892151,0.3309372365474701,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7842102050781,0.8393217921257019,0.4243156611919403,0.4051776528358459,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843933105469,0.7355026602745056,0.2810881435871124,1.2833701372146606,286.7841491699219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1573791503906,286.7834167480469,1.0,0.6540635228157043,1.0,1.0,0.0,1.0,-3.430270195007324,3.43026065826416,9.464589311392048e-06,2.6510143280029297,0.6993995308876038,0.6993995308876038,0.0,202.8531036376953,209.0,21568.75390625,-0.0,3496.82373046875,1.0,283.1499938964844,286.096435546875,290.3227844238281,291.7706298828125,293.1499938964844,293.1499938964844,283.1499938964844,17938.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018182873725891,1.0,0.0,0.0,1.7516911029815674,1.75169837474823,2.0474271877901629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.90234375,0.0,204.1057281494141,1895.4371337890625,0.0,1625.1319580078125,0.4602835178375244,1.0,0.0,3.0,1.0,0.0
12321900,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743530273437,0.8197790384292603,0.3951665163040161,0.3590025603771209,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742614746094,0.8842067718505859,0.5013322830200195,0.4775832295417785,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742919921875,0.8653606176376343,0.4698997437953949,0.3309467732906341,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743225097656,0.8377380967140198,0.4243452250957489,0.4052730798721313,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.7340525984764099,0.2809795141220093,1.2831929922103882,286.7742614746094,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.15582275390625,286.7735595703125,1.0,0.6548138856887817,1.0,1.0,0.0,1.0,-3.4298367500305176,3.429827213287353,9.461983609071469e-06,2.650599241256714,0.7020806074142456,0.7020806074142456,0.0,204.3985748291016,209.0,21634.912109375,-0.0,3504.844970703125,1.0,283.1499938964844,286.08465576171875,290.3143615722656,291.7655029296875,293.1499938964844,293.1499938964844,283.1499938964844,17937.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029018998146057,1.0,0.0,0.0,1.7641173601150513,1.7641247510910034,2.0765786246101925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.8544921875,0.0,207.55479431152344,1895.4371337890625,0.0,1633.7293701171875,0.462873637676239,1.0,0.0,3.0,1.0,0.0
12321960,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.8180029392242432,0.3948080539703369,0.3587454855442047,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7643737792969,0.8823128342628479,0.5012079477310181,0.4775342941284179,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7643737792969,0.8635871410369873,0.4698320031166076,0.3309493362903595,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644348144531,0.836172878742218,0.4243637323379516,0.4053579568862915,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646179199219,0.7326185703277588,0.2808648943901062,1.2829893827438354,286.7643737792969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.154296875,286.7636413574219,1.0,0.6555535793304443,1.0,1.0,0.0,1.0,-3.4293291568756104,3.4293196201324463,9.4589731816086e-06,2.6501283645629883,0.7047780752182007,0.7047780752182007,0.0,205.9429931640625,212.0,21700.65625,-0.0,3512.681396484375,1.0,283.1499938964844,286.0728454589844,290.30694580078125,291.76129150390625,293.1499938964844,293.1499938964844,283.1499938964844,17937.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703929603099823,1.0,0.0,0.0,1.7766228914260864,1.7766302824020386,2.106123986322928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.05029296875,0.0,211.0687866210937,1895.4371337890625,0.0,1641.9019775390625,0.4654850661754608,1.0,0.0,3.0,1.0,0.0
12322020,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74462890625,0.8144633769989014,0.394067645072937,0.3582103252410888,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445373535156,0.8785880208015442,0.5009265542030334,0.4774057269096374,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.8601089119911194,0.4696675837039947,0.3309344053268432,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445983886719,0.8330951929092407,0.4243696630001068,0.405498206615448,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.7297938466072083,0.2806182205677032,1.2825050354003906,286.7445373535156,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1513671875,286.7438049316406,1.0,0.6570023894309998,1.0,1.0,0.0,1.0,-3.428098678588867,3.4280893802642822,9.451783625991084e-06,2.6490261554718018,0.7102217078208923,0.7102217078208923,0.0,209.0287475585937,215.0,21830.875,-0.0,3527.817138671875,1.0,283.1499938964844,286.0491638183594,290.2953186035156,291.7560119628906,293.1499938964844,293.1499938964844,283.1499938964844,17936.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058072090148926,1.0,0.0,0.0,1.801862120628357,1.8018696308135984,2.166389236890609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.2451171875,0.0,218.2931671142578,1895.4371337890625,0.0,1656.8807373046875,0.4707697033882141,1.0,0.0,3.0,1.0,0.0
12322080,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74462890625,0.8144633769989014,0.394067645072937,0.3582103252410888,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445373535156,0.8785880208015442,0.5009265542030334,0.4774057269096374,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445678710937,0.8601089119911194,0.4696675837039947,0.3309344053268432,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445983886719,0.8330951929092407,0.4243696630001068,0.405498206615448,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.7297938466072083,0.2806182205677032,1.2825050354003906,286.7445373535156,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1513671875,286.7438049316406,1.0,0.6570023894309998,1.0,1.0,0.0,1.0,-3.428098678588867,3.4280893802642822,9.451783625991084e-06,2.6490261554718018,0.7102217078208923,0.7102217078208923,0.0,209.0287475585937,215.0,21830.875,-0.0,3527.817138671875,1.0,283.1499938964844,286.0491638183594,290.2953186035156,291.7560119628906,293.1499938964844,293.1499938964844,283.1499938964844,17936.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058072090148926,1.0,0.0,0.0,1.801862120628357,1.8018696308135984,2.166389236890609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.2451171875,0.0,218.2931671142578,1895.4371337890625,0.0,1656.8807373046875,0.4707697033882141,1.0,0.0,3.0,1.0,0.0
12322140,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247619628906,0.8109226226806641,0.3932967782020569,0.3576480150222778,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.72467041015625,0.8749463558197021,0.5006024241447449,0.4772370159626007,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247009277344,0.8567202091217041,0.4694655537605285,0.3308933079242706,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247314453125,0.8300821185112,0.4243356883525848,0.405600756406784,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72491455078125,0.7270186543464661,0.2803488075733185,1.2819193601608276,286.72467041015625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1485595703125,286.7239685058594,1.0,0.6584113836288452,1.0,1.0,0.0,1.0,-3.426589250564575,3.426579713821411,9.443083399673924e-06,2.6477179527282715,0.7157310247421265,0.7157310247421265,0.0,212.11036682128903,218.0,21959.35546875,-0.0,3542.251220703125,1.0,283.1499938964844,286.02545166015625,290.2885437011719,291.75537109375,293.1499938964844,293.1499938964844,283.1499938964844,17935.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074377536773682,1.0,0.0,0.0,1.8273965120315552,1.8274040222167969,2.228224644795773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.650390625,0.0,225.7843017578125,1895.4371337890625,0.0,1669.9376220703125,0.4761347770690918,1.0,0.0,3.0,1.0,0.0
12322200,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247619628906,0.8109226226806641,0.3932967782020569,0.3576480150222778,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.72467041015625,0.8749463558197021,0.5006024241447449,0.4772370159626007,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247009277344,0.8567202091217041,0.4694655537605285,0.3308933079242706,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247314453125,0.8300821185112,0.4243356883525848,0.405600756406784,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72491455078125,0.7270186543464661,0.2803488075733185,1.2819193601608276,286.72467041015625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1485595703125,286.7239685058594,1.0,0.6584113836288452,1.0,1.0,0.0,1.0,-3.426589250564575,3.426579713821411,9.443083399673924e-06,2.6477179527282715,0.7157310247421265,0.7157310247421265,0.0,212.11036682128903,218.0,21959.35546875,-0.0,3542.251220703125,1.0,283.1499938964844,286.02545166015625,290.2885437011719,291.75537109375,293.1499938964844,293.1499938964844,283.1499938964844,17935.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074377536773682,1.0,0.0,0.0,1.8273965120315552,1.8274040222167969,2.228224644795773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.650390625,0.0,225.7843017578125,1895.4371337890625,0.0,1669.9376220703125,0.4761347770690918,1.0,0.0,3.0,1.0,0.0
12322260,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049255371094,0.8073575496673584,0.3924969136714935,0.3570598065853119,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.704833984375,0.8713869452476501,0.5002370476722717,0.4770296216011047,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.704833984375,0.853418231010437,0.4692275524139404,0.3308272957801819,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70489501953125,0.8271262645721436,0.4242638349533081,0.4056676030158996,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.7242826819419861,0.2800576686859131,1.2812371253967283,286.704833984375,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1458740234375,286.7041015625,1.0,0.6597826480865479,1.0,1.0,0.0,1.0,-3.424812793731689,3.4248032569885254,9.432950719201472e-06,2.64621639251709,0.7213062047958374,0.7213062047958374,0.0,215.18795776367188,221.0,22086.048828125,-0.0,3556.010986328125,1.0,283.1499938964844,286.0017395019531,290.2872009277344,291.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,17934.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088087201118469,1.0,0.0,0.0,1.8532103300094604,1.8532180786132808,2.2916212571999495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.41162109375,0.0,233.54640197753903,1895.4371337890625,0.0,1680.951171875,0.4815768897533417,1.0,0.0,3.0,1.0,0.0
12322320,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049255371094,0.8073575496673584,0.3924969136714935,0.3570598065853119,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.704833984375,0.8713869452476501,0.5002370476722717,0.4770296216011047,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.704833984375,0.853418231010437,0.4692275524139404,0.3308272957801819,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70489501953125,0.8271262645721436,0.4242638349533081,0.4056676030158996,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.7242826819419861,0.2800576686859131,1.2812371253967283,286.704833984375,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1458740234375,286.7041015625,1.0,0.6597826480865479,1.0,1.0,0.0,1.0,-3.424812793731689,3.4248032569885254,9.432950719201472e-06,2.64621639251709,0.7213062047958374,0.7213062047958374,0.0,215.18795776367188,221.0,22086.048828125,-0.0,3556.010986328125,1.0,283.1499938964844,286.0017395019531,290.2872009277344,291.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,17934.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088087201118469,1.0,0.0,0.0,1.8532103300094604,1.8532180786132808,2.2916212571999495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.41162109375,0.0,233.54640197753903,1895.4371337890625,0.0,1680.951171875,0.4815768897533417,1.0,0.0,3.0,1.0,0.0
12322380,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850891113281,0.8037578463554382,0.3916694819927215,0.3564468920230865,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850280761719,0.867908775806427,0.4998320639133453,0.4767850041389465,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850280761719,0.8501999974250793,0.4689552783966064,0.330737441778183,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68505859375,0.8242194652557373,0.4241557717323303,0.4057003557682037,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6852722167969,0.721575140953064,0.2797459363937378,1.2804628610610962,286.6849975585937,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1433410644531,286.6842956542969,1.0,0.6611180305480957,1.0,1.0,0.0,1.0,-3.422781467437744,3.42277193069458,9.421462891623378e-06,2.644533634185791,0.726948082447052,0.726948082447052,0.0,218.2616729736328,224.0,22210.91796875,-0.0,3569.123779296875,1.0,283.1499938964844,285.97802734375,290.29180908203125,291.7703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17933.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099072933197021,1.0,0.0,0.0,1.8792887926101685,1.8792966604232788,2.356570547590309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.6767578125,0.0,241.58370971679688,1895.4371337890625,0.0,1689.7996826171875,0.4870927333831787,1.0,0.0,3.0,1.0,0.0
12322440,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850891113281,0.8037578463554382,0.3916694819927215,0.3564468920230865,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850280761719,0.867908775806427,0.4998320639133453,0.4767850041389465,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850280761719,0.8501999974250793,0.4689552783966064,0.330737441778183,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68505859375,0.8242194652557373,0.4241557717323303,0.4057003557682037,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6852722167969,0.721575140953064,0.2797459363937378,1.2804628610610962,286.6849975585937,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1433410644531,286.6842956542969,1.0,0.6611180305480957,1.0,1.0,0.0,1.0,-3.422781467437744,3.42277193069458,9.421462891623378e-06,2.644533634185791,0.726948082447052,0.726948082447052,0.0,218.2616729736328,224.0,22210.91796875,-0.0,3569.123779296875,1.0,283.1499938964844,285.97802734375,290.29180908203125,291.7703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17933.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099072933197021,1.0,0.0,0.0,1.8792887926101685,1.8792966604232788,2.356570547590309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.6767578125,0.0,241.58370971679688,1895.4371337890625,0.0,1689.7996826171875,0.4870927333831787,1.0,0.0,3.0,1.0,0.0
12322500,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.8019707202911377,0.3912457227706909,0.3561314940452575,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.8661996722221375,0.4996150732040405,0.4766490459442138,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.8486211895942688,0.468806654214859,0.3306838274002075,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751708984375,0.8227816820144653,0.4240885376930237,0.4057042896747589,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753845214844,0.720228374004364,0.2795826196670532,1.2800424098968506,286.67510986328125,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14208984375,286.6744079589844,1.0,0.6617726683616638,1.0,1.0,0.0,1.0,-3.421673059463501,3.421663761138916,9.415229214937426e-06,2.643627166748047,0.7297945022583008,0.7297945022583008,0.0,219.7970733642578,224.0,22272.65625,-0.0,3575.44384765625,1.0,283.1499938964844,285.9661865234375,290.2965393066406,291.7779541015625,293.1499938964844,293.1499938964844,283.1499938964844,17933.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103514671325684,1.0,0.0,0.0,1.8924236297607424,1.892431616783142,2.389627127286076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.9228515625,0.0,245.70718383789065,1895.4371337890625,0.0,1693.383056640625,0.4898774325847626,1.0,0.0,3.0,1.0,0.0
12322560,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8001969456672668,0.3908155858516693,0.3558103442192077,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6652526855469,0.8645103573799133,0.4993886649608612,0.4765042960643768,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.665283203125,0.8470620512962341,0.4686500132083893,0.3306246399879455,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.8213528394699097,0.4240127503871918,0.4057002067565918,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.718884289264679,0.2794145345687866,1.279600739479065,286.6652526855469,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1408996582031,286.66455078125,1.0,0.6624190807342529,1.0,1.0,0.0,1.0,-3.4205055236816406,3.420496225357056,9.40868540055817e-06,2.6426801681518555,0.7326580286026001,0.7326580286026001,0.0,221.3315277099609,212.0,22333.927734375,-0.0,3581.612060546875,1.0,283.1499938964844,285.9543762207031,290.302978515625,291.7872009277344,293.1499938964844,293.1499938964844,283.1499938964844,17932.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107234001159668,1.0,0.0,0.0,1.9056191444396973,1.9056271314620967,2.423068110601889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.599609375,0.0,249.9009704589844,1895.4371337890625,0.0,1696.385986328125,0.4926793873310089,1.0,0.0,3.0,1.0,0.0
12322620,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6444091796875,0.8029192090034485,0.3899548053741455,0.3549084067344665,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443176269531,0.8677572011947632,0.4989180564880371,0.4759286642074585,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443176269531,0.8501859307289124,0.4683257639408111,0.3302988708019256,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443786621094,0.82436203956604,0.423846572637558,0.405408501625061,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.64459228515625,0.7213262319564819,0.2790762484073639,1.277423858642578,286.644287109375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1387023925781,286.6434936523437,1.0,0.6594688296318054,1.0,1.0,0.0,1.0,-3.4153716564178467,3.4153623580932617,9.380381925438996e-06,2.6386828422546387,0.7384125590324402,0.7384125590324402,0.0,217.5593414306641,200.0,22444.095703125,-0.0,3547.339111328125,1.0,283.1499938964844,285.92974853515625,290.321044921875,291.8104553222656,293.1499938964844,293.1499938964844,283.1499938964844,17932.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112141251564026,1.0,0.0,0.0,1.9321105480194087,1.9321186542510984,2.4909058993216604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.81982421875,0.0,258.4781799316406,1895.4371337890625,0.0,1700.351806640625,0.4983159005641937,1.0,0.0,3.0,1.0,0.0
12322680,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6444091796875,0.8029192090034485,0.3899548053741455,0.3549084067344665,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443176269531,0.8677572011947632,0.4989180564880371,0.4759286642074585,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443176269531,0.8501859307289124,0.4683257639408111,0.3302988708019256,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443786621094,0.82436203956604,0.423846572637558,0.405408501625061,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.64459228515625,0.7213262319564819,0.2790762484073639,1.277423858642578,286.644287109375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1387023925781,286.6434936523437,1.0,0.6594688296318054,1.0,1.0,0.0,1.0,-3.4153716564178467,3.4153623580932617,9.380381925438996e-06,2.6386828422546387,0.7384125590324402,0.7384125590324402,0.0,217.5593414306641,200.0,22444.095703125,-0.0,3547.339111328125,1.0,283.1499938964844,285.92974853515625,290.321044921875,291.8104553222656,293.1499938964844,293.1499938964844,283.1499938964844,17932.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112141251564026,1.0,0.0,0.0,1.9321105480194087,1.9321186542510984,2.4909058993216604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.81982421875,0.0,258.4781799316406,1895.4371337890625,0.0,1700.351806640625,0.4983159005641937,1.0,0.0,3.0,1.0,0.0
12322740,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226501464844,0.8094956278800964,0.389122724533081,0.3538837730884552,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62255859375,0.8752242922782898,0.4984477758407593,0.4751974046230316,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62255859375,0.8573125004768372,0.4680127501487732,0.3298656344413757,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62261962890625,0.8310262560844421,0.4236868321895599,0.4049664437770843,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228332519531,0.7269100546836853,0.278766393661499,1.2746260166168213,286.6225280761719,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13702392578125,286.6217346191406,1.0,0.6545382738113403,1.0,1.0,0.0,1.0,-3.4088430404663086,3.408833742141724,9.34441322897328e-06,2.633586168289185,0.7442005276679993,0.7442005276679993,0.0,209.8844757080078,188.0,22545.982421875,-0.0,3487.15234375,1.0,283.1499938964844,285.9045104980469,290.3464050292969,291.8403015136719,293.1499938964844,293.1499938964844,283.1499938964844,17931.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112873792648315,1.0,0.0,0.0,1.9586557149887085,1.9586639404296875,2.559820870828844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.5009765625,0.0,267.2855224609375,1895.4371337890625,0.0,1700.9442138671875,0.5039806962013245,1.0,0.0,3.0,1.0,0.0
12322800,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6226501464844,0.8094956278800964,0.389122724533081,0.3538837730884552,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62255859375,0.8752242922782898,0.4984477758407593,0.4751974046230316,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62255859375,0.8573125004768372,0.4680127501487732,0.3298656344413757,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62261962890625,0.8310262560844421,0.4236868321895599,0.4049664437770843,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228332519531,0.7269100546836853,0.278766393661499,1.2746260166168213,286.6225280761719,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13702392578125,286.6217346191406,1.0,0.6545382738113403,1.0,1.0,0.0,1.0,-3.4088430404663086,3.408833742141724,9.34441322897328e-06,2.633586168289185,0.7442005276679993,0.7442005276679993,0.0,209.8844757080078,188.0,22545.982421875,-0.0,3487.15234375,1.0,283.1499938964844,285.9045104980469,290.3464050292969,291.8403015136719,293.1499938964844,293.1499938964844,283.1499938964844,17931.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112873792648315,1.0,0.0,0.0,1.9586557149887085,1.9586639404296875,2.559820870828844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.5009765625,0.0,267.2855224609375,1895.4371337890625,0.0,1700.9442138671875,0.5039806962013245,1.0,0.0,3.0,1.0,0.0
12322860,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6008605957031,0.8182185888290405,0.3883152604103088,0.3528097569942474,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60076904296875,0.8856087327003479,0.4979791641235351,0.4743913412094116,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007995605469,0.8672698736190796,0.4677104651927948,0.3293837606906891,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.8401967883110046,0.4235348105430603,0.4044553935527801,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010437011719,0.7345673441886902,0.2784878611564636,1.2716052532196045,286.60076904296875,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1358642578125,286.5999450683594,1.0,0.6485128998756409,1.0,1.0,0.0,1.0,-3.40175461769104,3.401745319366455,9.305479579779783e-06,2.6280672550201416,0.7500282526016235,0.7500282526016235,0.0,200.24002075195312,176.0,22643.48046875,-0.0,3414.44189453125,1.0,283.1499938964844,285.8793029785156,290.3786926269531,291.8771667480469,293.1499938964844,293.1499938964844,283.1499938964844,17931.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112324237823486,1.0,0.0,0.0,1.985256910324097,1.9852653741836548,2.6298249622414005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.79736328125,0.0,276.3274230957031,1895.4371337890625,0.0,1700.4998779296875,0.5096734762191772,1.0,0.0,3.0,1.0,0.0
12322920,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6008605957031,0.8182185888290405,0.3883152604103088,0.3528097569942474,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60076904296875,0.8856087327003479,0.4979791641235351,0.4743913412094116,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007995605469,0.8672698736190796,0.4677104651927948,0.3293837606906891,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.8401967883110046,0.4235348105430603,0.4044553935527801,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6010437011719,0.7345673441886902,0.2784878611564636,1.2716052532196045,286.60076904296875,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1358642578125,286.5999450683594,1.0,0.6485128998756409,1.0,1.0,0.0,1.0,-3.40175461769104,3.401745319366455,9.305479579779783e-06,2.6280672550201416,0.7500282526016235,0.7500282526016235,0.0,200.24002075195312,176.0,22643.48046875,-0.0,3414.44189453125,1.0,283.1499938964844,285.8793029785156,290.3786926269531,291.8771667480469,293.1499938964844,293.1499938964844,283.1499938964844,17931.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112324237823486,1.0,0.0,0.0,1.985256910324097,1.9852653741836548,2.6298249622414005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.79736328125,0.0,276.3274230957031,1895.4371337890625,0.0,1700.4998779296875,0.5096734762191772,1.0,0.0,3.0,1.0,0.0
12322980,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793151855469,0.8286707401275635,0.387525200843811,0.3517137169837951,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.8984680771827698,0.4975088238716125,0.4735433161258697,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.8797249794006348,0.4674142301082611,0.3288764953613281,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57928466796875,0.8516561388969421,0.4233865737915039,0.4039077162742615,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794982910156,0.7441012859344482,0.2782363593578338,1.2685158252716064,286.5791931152344,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1351013183594,286.5783996582031,1.0,0.6418758034706116,1.0,1.0,0.0,1.0,-3.3944320678710938,3.394422769546509,9.265365406463388e-06,2.6223740577697754,0.7559008002281189,0.7559008002281189,0.0,189.5402374267578,164.0,22738.005859375,-0.0,3335.369140625,1.0,283.1499938964844,285.8543395996094,290.4147644042969,291.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,17931.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114322781562805,1.0,0.0,0.0,2.011914253234864,2.011922836303711,2.7009241421183106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.94873046875,0.0,285.608154296875,1895.4371337890625,0.0,1702.1160888671875,0.5153937935829163,1.0,0.0,3.0,1.0,0.0
12323040,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793151855469,0.8286707401275635,0.387525200843811,0.3517137169837951,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.8984680771827698,0.4975088238716125,0.4735433161258697,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.8797249794006348,0.4674142301082611,0.3288764953613281,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57928466796875,0.8516561388969421,0.4233865737915039,0.4039077162742615,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794982910156,0.7441012859344482,0.2782363593578338,1.2685158252716064,286.5791931152344,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1351013183594,286.5783996582031,1.0,0.6418758034706116,1.0,1.0,0.0,1.0,-3.3944320678710938,3.394422769546509,9.265365406463388e-06,2.6223740577697754,0.7559008002281189,0.7559008002281189,0.0,189.5402374267578,164.0,22738.005859375,-0.0,3335.369140625,1.0,283.1499938964844,285.8543395996094,290.4147644042969,291.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,17931.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114322781562805,1.0,0.0,0.0,2.011914253234864,2.011922836303711,2.7009241421183106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.94873046875,0.0,285.608154296875,1895.4371337890625,0.0,1702.1160888671875,0.5153937935829163,1.0,0.0,3.0,1.0,0.0
12323100,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5686340332031,0.8346052765846252,0.3871348798274994,0.3511617183685303,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.905836820602417,0.497271865606308,0.4731088280677795,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5685729980469,0.8868741989135742,0.4672670066356659,0.3286170065402984,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.568603515625,0.8582867383956909,0.4233126044273376,0.4036252200603485,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688171386719,0.7496222257614136,0.2781190276145935,1.2669678926467896,286.56854248046875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.13482666015625,286.5677490234375,1.0,0.6384133696556091,1.0,1.0,0.0,1.0,-3.3907320499420166,3.390722751617432,9.245138244295958e-06,2.6195008754730225,0.7588557004928589,0.7588557004928589,0.0,183.9579467773437,164.0,22784.38671875,-0.0,3294.523681640625,1.0,283.1499938964844,285.8419494628906,290.43359375,291.94012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17931.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116093039512634,1.0,0.0,0.0,2.025264978408813,2.025273561477661,2.736888404797355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.1904296875,0.0,290.3397216796875,1895.4371337890625,0.0,1703.548095703125,0.5182642936706543,1.0,0.0,3.0,1.0,0.0
12323160,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580749511719,0.841086745262146,0.3867468535900116,0.3506084382534027,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579528808594,0.9143341183662416,0.4970332980155945,0.4726692140102386,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579833984375,0.8946440815925598,0.4671197533607483,0.3283548951148987,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.8655610680580139,0.4232380986213684,0.4033387303352356,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5582275390625,0.755695641040802,0.2780062556266784,1.2654240131378174,286.5579528808594,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1346130371094,286.5571594238281,1.0,0.6348862648010254,1.0,1.0,0.0,1.0,-3.38702130317688,3.387012004852295,9.22488106880337e-06,2.616621494293213,0.7618234157562256,0.7618234157562256,0.0,178.2806854248047,152.0,22830.24609375,-0.0,3253.191650390625,1.0,283.1499938964844,285.82965087890625,290.4527893066406,291.96209716796875,293.1499938964844,293.1499938964844,283.1499938964844,17930.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118110656738281,1.0,0.0,0.0,2.038628101348877,2.038636922836304,2.773124947452743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.5029296875,0.0,295.1321716308594,1895.4371337890625,0.0,1705.1815185546875,0.5211411118507385,1.0,0.0,3.0,1.0,0.0
12323220,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.8560312986373901,0.3859763145446777,0.3495000898838043,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370788574219,0.934429943561554,0.4965502917766571,0.4717773497104645,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370788574219,0.912649154663086,0.4668240249156952,0.3278245627880096,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5371398925781,0.8822475075721741,0.4230863749980926,0.4027560651302337,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5373229980469,0.7697271108627319,0.2777923941612243,1.2623562812805176,286.5370788574219,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13433837890625,286.5362854003906,1.0,0.6276878714561462,1.0,1.0,0.0,1.0,-3.379587411880493,3.379578351974488,9.184383998217529e-06,2.6108598709106445,0.767799973487854,0.767799973487854,0.0,166.73655700683594,140.0,22920.509765625,-0.0,3169.672119140625,1.0,283.1499938964844,285.8053283691406,290.4921875,292.00701904296875,293.1499938964844,293.1499938964844,283.1499938964844,17930.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122309803962708,1.0,0.0,0.0,2.065392017364502,2.0654008388519287,2.846415725343832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.333984375,0.0,304.90155029296875,1895.4371337890625,0.0,1708.582275390625,0.5269136428833008,1.0,0.0,3.0,1.0,0.0
12323280,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53717041015625,0.8560312986373901,0.3859763145446777,0.3495000898838043,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370788574219,0.934429943561554,0.4965502917766571,0.4717773497104645,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370788574219,0.912649154663086,0.4668240249156952,0.3278245627880096,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5371398925781,0.8822475075721741,0.4230863749980926,0.4027560651302337,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5373229980469,0.7697271108627319,0.2777923941612243,1.2623562812805176,286.5370788574219,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13433837890625,286.5362854003906,1.0,0.6276878714561462,1.0,1.0,0.0,1.0,-3.379587411880493,3.379578351974488,9.184383998217529e-06,2.6108598709106445,0.767799973487854,0.767799973487854,0.0,166.73655700683594,140.0,22920.509765625,-0.0,3169.672119140625,1.0,283.1499938964844,285.8053283691406,290.4921875,292.00701904296875,293.1499938964844,293.1499938964844,283.1499938964844,17930.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122309803962708,1.0,0.0,0.0,2.065392017364502,2.0654008388519287,2.846415725343832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.333984375,0.0,304.90155029296875,1895.4371337890625,0.0,1708.582275390625,0.5269136428833008,1.0,0.0,3.0,1.0,0.0
12323340,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166320800781,0.8742951154708862,0.3852116763591766,0.3483915030956268,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165405273437,0.9573015570640564,0.4960584938526153,0.470871239900589,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.9358718991279602,0.4665254354476928,0.3272879123687744,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166015625,0.9021881222724916,0.4229297339916229,0.4021629095077514,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.7867165207862854,0.2775919437408447,1.259322166442871,286.5165405273437,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1341857910156,286.5157775878906,1.0,0.6203470230102539,1.0,1.0,0.0,1.0,-3.372156381607056,3.3721470832824707,9.144012437900528e-06,2.605109214782715,0.7738363742828369,0.7738363742828369,0.0,155.0358428955078,128.0,23008.9609375,-0.0,3085.6171875,1.0,283.1499938964844,285.7813415527344,290.5330505371094,292.05328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17930.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126179933547974,1.0,0.0,0.0,2.0922060012817383,2.092215061187744,2.920803012784745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.46533203125,0.0,314.920654296875,1895.4371337890625,0.0,1711.718994140625,0.5327109098434448,1.0,0.0,3.0,1.0,0.0
12323400,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166320800781,0.8742951154708862,0.3852116763591766,0.3483915030956268,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165405273437,0.9573015570640564,0.4960584938526153,0.470871239900589,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165710449219,0.9358718991279602,0.4665254354476928,0.3272879123687744,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166015625,0.9021881222724916,0.4229297339916229,0.4021629095077514,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.7867165207862854,0.2775919437408447,1.259322166442871,286.5165405273437,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1341857910156,286.5157775878906,1.0,0.6203470230102539,1.0,1.0,0.0,1.0,-3.372156381607056,3.3721470832824707,9.144012437900528e-06,2.605109214782715,0.7738363742828369,0.7738363742828369,0.0,155.0358428955078,128.0,23008.9609375,-0.0,3085.6171875,1.0,283.1499938964844,285.7813415527344,290.5330505371094,292.05328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17930.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126179933547974,1.0,0.0,0.0,2.0922060012817383,2.092215061187744,2.920803012784745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.46533203125,0.0,314.920654296875,1895.4371337890625,0.0,1711.718994140625,0.5327109098434448,1.0,0.0,3.0,1.0,0.0
12323460,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964904785156,0.8967822790145874,0.3844518661499023,0.347284197807312,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49639892578125,0.9811442494392396,0.4955573081970215,0.4699530601501465,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49639892578125,0.9623786211013794,0.4662231206893921,0.3267463147640228,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964599609375,0.9282870888710022,0.4227672815322876,0.4015610814094543,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49664306640625,0.8072337508201599,0.2774027287960052,1.2563244104385376,286.49639892578125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1341857910156,286.4956359863281,1.0,0.6129029393196106,1.0,1.0,0.0,1.0,-3.364739894866944,3.364730834960937,9.1038300524815e-06,2.5993778705596924,0.7799372673034668,0.7799372673034668,0.0,143.2529296875,131.0,23095.671875,-0.0,3001.48583984375,1.0,283.1499938964844,285.7577209472656,290.5754699707031,292.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,17930.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129441499710083,1.0,0.0,0.0,2.1190645694732666,2.1190736293792725,2.996275441091712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.91650390625,0.0,325.19158935546875,1895.4371337890625,0.0,1714.364990234375,0.5385312438011169,1.0,0.0,3.0,1.0,0.0
12323520,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964904785156,0.8967822790145874,0.3844518661499023,0.347284197807312,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49639892578125,0.9811442494392396,0.4955573081970215,0.4699530601501465,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49639892578125,0.9623786211013794,0.4662231206893921,0.3267463147640228,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964599609375,0.9282870888710022,0.4227672815322876,0.4015610814094543,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49664306640625,0.8072337508201599,0.2774027287960052,1.2563244104385376,286.49639892578125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1341857910156,286.4956359863281,1.0,0.6129029393196106,1.0,1.0,0.0,1.0,-3.364739894866944,3.364730834960937,9.1038300524815e-06,2.5993778705596924,0.7799372673034668,0.7799372673034668,0.0,143.2529296875,131.0,23095.671875,-0.0,3001.48583984375,1.0,283.1499938964844,285.7577209472656,290.5754699707031,292.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,17930.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129441499710083,1.0,0.0,0.0,2.1190645694732666,2.1190736293792725,2.996275441091712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.91650390625,0.0,325.19158935546875,1895.4371337890625,0.0,1714.364990234375,0.5385312438011169,1.0,0.0,3.0,1.0,0.0
12323580,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.907989263534546,0.3836788237094879,0.3464136123657226,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47784423828125,0.9912213087081908,0.4950377941131592,0.4692757725715637,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.9741854071617126,0.4659050405025482,0.3263852894306183,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.9417460560798644,0.4225890636444092,0.4012030065059662,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.8169341683387756,0.2772121727466583,1.2545522451400757,286.47784423828125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1341247558594,286.4772033691406,1.0,0.6097115874290466,1.0,1.0,0.0,1.0,-3.3598780632019043,3.3598690032958984,9.077448339667171e-06,2.5955867767333984,0.7861290574073792,0.7861290574073792,0.0,138.01925659179688,134.0,23192.169921875,-0.0,2960.81982421875,1.0,283.1499938964844,285.7355041503906,290.6194763183594,292.1506042480469,293.1499938964844,293.1499938964844,283.1499938964844,17929.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132313847541809,1.0,0.0,0.0,2.146017551422119,2.146026611328125,3.072981087370863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.205078125,0.0,335.7372436523437,1895.4371337890625,0.0,1716.6962890625,0.5443863272666931,1.0,0.0,3.0,1.0,0.0
12323640,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.907989263534546,0.3836788237094879,0.3464136123657226,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47784423828125,0.9912213087081908,0.4950377941131592,0.4692757725715637,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.9741854071617126,0.4659050405025482,0.3263852894306183,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.9417460560798644,0.4225890636444092,0.4012030065059662,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.8169341683387756,0.2772121727466583,1.2545522451400757,286.47784423828125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1341247558594,286.4772033691406,1.0,0.6097115874290466,1.0,1.0,0.0,1.0,-3.3598780632019043,3.3598690032958984,9.077448339667171e-06,2.5955867767333984,0.7861290574073792,0.7861290574073792,0.0,138.01925659179688,134.0,23192.169921875,-0.0,2960.81982421875,1.0,283.1499938964844,285.7355041503906,290.6194763183594,292.1506042480469,293.1499938964844,293.1499938964844,283.1499938964844,17929.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132313847541809,1.0,0.0,0.0,2.146017551422119,2.146026611328125,3.072981087370863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.205078125,0.0,335.7372436523437,1895.4371337890625,0.0,1716.6962890625,0.5443863272666931,1.0,0.0,3.0,1.0,0.0
