time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323700,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4692077636719,0.9100902676582336,0.3832740485668182,0.346023291349411,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691162109375,0.9929753541946412,0.4947612285614013,0.4689855575561523,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691467285156,0.9763039946556092,0.4657290279865265,0.3262405097484588,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691772460937,0.9442841410636902,0.4224833846092224,0.4010728001594543,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.818720281124115,0.2771037817001343,1.2539161443710327,286.4691162109375,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.13397216796875,286.4684753417969,1.0,0.6089465618133545,1.0,1.0,0.0,1.0,-3.35796332359314,3.357954263687134,9.067119208339136e-06,2.594112634658813,0.7892671823501587,0.7892671823501587,0.0,137.00173950195312,134.0,23242.6875,-0.0,2950.817626953125,1.0,283.1499938964844,285.7248229980469,290.6422424316406,292.17633056640625,293.1499938964844,293.1499938964844,283.1499938964844,17929.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133980393409729,1.0,0.0,0.0,2.159565687179565,2.1595749855041504,3.111903765784519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.6865234375,0.0,341.1294860839844,1895.4371337890625,0.0,1718.049560546875,0.5473341345787048,1.0,0.0,3.0,1.0,0.0
12323760,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4606628417969,0.9104872941970824,0.3828575015068054,0.3456465303897857,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4606018066406,0.9934024810791016,0.4944729804992676,0.4687100648880005,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4606018066406,0.976861298084259,0.4655415117740631,0.3261066377162933,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.9449886083602904,0.4223661124706268,0.4009574055671692,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608154296875,0.8191894292831421,0.2769854068756103,1.2533581256866455,286.4605712890625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.1337280273437,286.4599609375,1.0,0.6085505485534668,1.0,1.0,0.0,1.0,-3.356207847595215,3.356198787689209,9.057665920408908e-06,2.592766046524048,0.7924330234527588,0.7924330234527588,0.0,136.64222717285156,137.0,23293.732421875,-0.0,2944.941650390625,1.0,283.1499938964844,285.7142944335937,290.66534423828125,292.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,17929.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135899066925049,1.0,0.0,0.0,2.1731555461883545,2.1731650829315186,3.151193084249826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.30322265625,0.0,346.6004943847656,1895.4371337890625,0.0,1719.60791015625,0.5502941012382507,1.0,0.0,3.0,1.0,0.0
12323820,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.9077813029289246,0.3819937109947204,0.3449132442474365,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438781738281,0.9915775060653688,0.4938638210296631,0.4681793451309204,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438781738281,0.974821150302887,0.4651350080966949,0.3258545398712158,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44390869140625,0.9426674842834472,0.4220991134643554,0.4007470607757568,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.444091796875,0.8174410462379456,0.2767205238342285,1.2523587942123413,286.4438781738281,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.13299560546875,286.4432373046875,1.0,0.6084892749786377,1.0,1.0,0.0,1.0,-3.3529295921325684,3.3529205322265625,9.040053555509076e-06,2.590261697769165,0.7988484501838684,0.7988484501838684,0.0,137.2447509765625,140.0,23396.189453125,-0.0,2941.274658203125,1.0,283.1499938964844,285.6935729980469,290.7124938964844,292.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,17928.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140394449234009,1.0,0.0,0.0,2.200445890426636,2.2004554271698,3.2308349773302325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.7978515625,0.0,357.776611328125,1895.4371337890625,0.0,1723.26220703125,0.5562472343444824,1.0,0.0,3.0,1.0,0.0
12323880,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.9077813029289246,0.3819937109947204,0.3449132442474365,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438781738281,0.9915775060653688,0.4938638210296631,0.4681793451309204,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4438781738281,0.974821150302887,0.4651350080966949,0.3258545398712158,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44390869140625,0.9426674842834472,0.4220991134643554,0.4007470607757568,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.444091796875,0.8174410462379456,0.2767205238342285,1.2523587942123413,286.4438781738281,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.13299560546875,286.4432373046875,1.0,0.6084892749786377,1.0,1.0,0.0,1.0,-3.3529295921325684,3.3529205322265625,9.040053555509076e-06,2.590261697769165,0.7988484501838684,0.7988484501838684,0.0,137.2447509765625,140.0,23396.189453125,-0.0,2941.274658203125,1.0,283.1499938964844,285.6935729980469,290.7124938964844,292.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,17928.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140394449234009,1.0,0.0,0.0,2.200445890426636,2.2004554271698,3.2308349773302325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.7978515625,0.0,357.776611328125,1895.4371337890625,0.0,1723.26220703125,0.5562472343444824,1.0,0.0,3.0,1.0,0.0
12323940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275817871094,0.9024551510810852,0.381095826625824,0.3441890180110931,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.427490234375,0.9874171614646912,0.4932151138782501,0.4676539301872253,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275207519531,0.9700753092765808,0.4646912515163421,0.3256077766418457,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42755126953125,0.937250316143036,0.4217931628227234,0.4005424082279205,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4277038574219,0.8134605884552002,0.2764225900173187,1.2514121532440186,286.427490234375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1319885253906,286.4268798828125,1.0,0.609030544757843,1.0,1.0,0.0,1.0,-3.349745273590088,3.349736213684082,9.022986887430308e-06,2.587838649749756,0.8053789734840393,0.8053789734840393,0.0,138.95999145507812,143.0,23498.0546875,-0.0,2944.1796875,1.0,283.1499938964844,285.67315673828125,290.7604675292969,292.310546875,293.1499938964844,293.1499938964844,283.1499938964844,17928.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145453095436096,1.0,0.0,0.0,2.227865219116211,2.227874994277954,3.3118541864496365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.49951171875,0.0,369.2632141113281,1895.4371337890625,0.0,1727.3778076171875,0.5622402429580688,1.0,0.0,3.0,1.0,0.0
12324000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275817871094,0.9024551510810852,0.381095826625824,0.3441890180110931,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.427490234375,0.9874171614646912,0.4932151138782501,0.4676539301872253,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275207519531,0.9700753092765808,0.4646912515163421,0.3256077766418457,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42755126953125,0.937250316143036,0.4217931628227234,0.4005424082279205,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4277038574219,0.8134605884552002,0.2764225900173187,1.2514121532440186,286.427490234375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1319885253906,286.4268798828125,1.0,0.609030544757843,1.0,1.0,0.0,1.0,-3.349745273590088,3.349736213684082,9.022986887430308e-06,2.587838649749756,0.8053789734840393,0.8053789734840393,0.0,138.95999145507812,143.0,23498.0546875,-0.0,2944.1796875,1.0,283.1499938964844,285.67315673828125,290.7604675292969,292.310546875,293.1499938964844,293.1499938964844,283.1499938964844,17928.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145453095436096,1.0,0.0,0.0,2.227865219116211,2.227874994277954,3.3118541864496365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.49951171875,0.0,369.2632141113281,1895.4371337890625,0.0,1727.3778076171875,0.5622402429580688,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.896023690700531,0.3801712691783905,0.3434622287750244,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.98187917470932,0.4925319850444793,0.4671190679073334,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.9638084769248962,0.464215874671936,0.3253559172153473,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.9302893280982972,0.4214537441730499,0.4003290832042694,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115905761719,0.8082945346832275,0.2760983109474182,1.250454068183899,286.411376953125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130859375,286.4107666015625,1.0,0.6098877191543579,1.0,1.0,0.0,1.0,-3.3465163707733154,3.3465073108673096,9.005710126075428e-06,2.585386276245117,0.8120274543762207,0.8120274543762207,0.0,141.2821502685547,146.0,23598.580078125,-0.0,2950.44775390625,1.0,283.1499938964844,285.65301513671875,290.8091125488281,292.3656311035156,293.1499938964844,293.1499938964844,283.1499938964844,17927.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150643467903137,1.0,0.0,0.0,2.2553844451904297,2.255394458770752,3.3941776678148017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.310546875,0.0,381.05462646484375,1895.4371337890625,0.0,1731.605224609375,0.5682666301727295,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.896023690700531,0.3801712691783905,0.3434622287750244,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.98187917470932,0.4925319850444793,0.4671190679073334,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.9638084769248962,0.464215874671936,0.3253559172153473,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.9302893280982972,0.4214537441730499,0.4003290832042694,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115905761719,0.8082945346832275,0.2760983109474182,1.250454068183899,286.411376953125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130859375,286.4107666015625,1.0,0.6098877191543579,1.0,1.0,0.0,1.0,-3.3465163707733154,3.3465073108673096,9.005710126075428e-06,2.585386276245117,0.8120274543762207,0.8120274543762207,0.0,141.2821502685547,146.0,23598.580078125,-0.0,2950.44775390625,1.0,283.1499938964844,285.65301513671875,290.8091125488281,292.3656311035156,293.1499938964844,293.1499938964844,283.1499938964844,17927.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150643467903137,1.0,0.0,0.0,2.2553844451904297,2.255394458770752,3.3941776678148017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.310546875,0.0,381.05462646484375,1895.4371337890625,0.0,1731.605224609375,0.5682666301727295,1.0,0.0,3.0,1.0,0.0
12324180,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39556884765625,0.88911372423172,0.3792255818843841,0.342727929353714,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.9755136966705322,0.4918187260627746,0.4665681719779968,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.956709623336792,0.4637131690979004,0.3250941634178161,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.9227176904678344,0.4210855364799499,0.4001008868217468,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39569091796875,0.8024882078170776,0.2757535278797149,1.2494605779647827,286.3954772949219,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.129638671875,286.3948669433594,1.0,0.6109061241149902,1.0,1.0,0.0,1.0,-3.343186855316162,3.343178033828736,8.987919500214048e-06,2.582860231399536,0.8187962174415588,0.8187962174415588,0.0,143.93331909179688,149.0,23697.408203125,-0.0,2958.361572265625,1.0,283.1499938964844,285.6330871582031,290.8583068847656,292.4212341308594,293.1499938964844,293.1499938964844,283.1499938964844,17927.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155681848526001,1.0,0.0,0.0,2.282970666885376,2.2829806804656982,3.47771504038974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.18310546875,0.0,393.1423645019531,1895.4371337890625,0.0,1735.713134765625,0.5743186473846436,1.0,0.0,3.0,1.0,0.0
12324240,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39556884765625,0.88911372423172,0.3792255818843841,0.342727929353714,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.9755136966705322,0.4918187260627746,0.4665681719779968,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.956709623336792,0.4637131690979004,0.3250941634178161,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.9227176904678344,0.4210855364799499,0.4001008868217468,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39569091796875,0.8024882078170776,0.2757535278797149,1.2494605779647827,286.3954772949219,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.129638671875,286.3948669433594,1.0,0.6109061241149902,1.0,1.0,0.0,1.0,-3.343186855316162,3.343178033828736,8.987919500214048e-06,2.582860231399536,0.8187962174415588,0.8187962174415588,0.0,143.93331909179688,149.0,23697.408203125,-0.0,2958.361572265625,1.0,283.1499938964844,285.6330871582031,290.8583068847656,292.4212341308594,293.1499938964844,293.1499938964844,283.1499938964844,17927.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155681848526001,1.0,0.0,0.0,2.282970666885376,2.2829806804656982,3.47771504038974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.18310546875,0.0,393.1423645019531,1895.4371337890625,0.0,1735.713134765625,0.5743186473846436,1.0,0.0,3.0,1.0,0.0
12324300,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.8856136202812195,0.3787459135055542,0.3423572182655334,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.9721258878707886,0.491451621055603,0.4662856459617615,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876342773437,0.9529813528060912,0.4634523391723633,0.3249587416648865,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876647949219,0.9188885688781738,0.420891523361206,0.3999801874160766,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3878173828125,0.7995103001594543,0.2755747735500335,1.2489478588104248,286.3876037597656,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1290283203125,286.38702392578125,1.0,0.6114488244056702,1.0,1.0,0.0,1.0,-3.3414769172668457,3.34146785736084,8.97878908290295e-06,2.5815629959106445,0.8222275376319885,0.8222275376319885,0.0,145.33334350585938,149.0,23746.13671875,-0.0,2962.63818359375,1.0,283.1499938964844,285.6231994628906,290.883056640625,292.4491882324219,293.1499938964844,293.1499938964844,283.1499938964844,17927.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158106565475464,1.0,0.0,0.0,2.296781301498413,2.296791315078736,3.519918720940041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.134765625,0.0,399.2955932617188,1895.4371337890625,0.0,1737.6915283203125,0.5773527026176453,1.0,0.0,3.0,1.0,0.0
12324360,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.8821310997009277,0.3782622516155243,0.3419840335845947,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798217773437,0.9686458706855774,0.4910780787467956,0.4659982323646545,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798217773437,0.94918954372406,0.4631856977939605,0.3248201906681061,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798522949219,0.9151076078414916,0.420691430568695,0.3998549580574035,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.7965354323387146,0.2753925323486328,1.2484245300292969,286.3798217773437,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.12841796875,286.37921142578125,1.0,0.6120039224624634,1.0,1.0,0.0,1.0,-3.339735984802246,3.33972692489624,8.96949950401904e-06,2.580242395401001,0.8256901502609253,0.8256901502609253,0.0,146.76443481445312,152.0,23794.37890625,-0.0,2967.019775390625,1.0,283.1499938964844,285.6134033203125,290.907958984375,292.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,17927.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716046154499054,1.0,0.0,0.0,2.310595750808716,2.310606002807617,3.562388997124799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.087890625,0.0,405.5190124511719,1895.4371337890625,0.0,1739.6138916015625,0.5803909301757812,1.0,0.0,3.0,1.0,0.0
12324420,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.8752965331077576,0.377284437417984,0.3412303328514099,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.9614987373352052,0.4903129935264587,0.4654087424278259,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.9415290355682372,0.4626360535621643,0.3245334029197693,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.907853662967682,0.420274555683136,0.3995909690856933,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.7906652092933655,0.2750190794467926,1.247347712516785,286.3643798828125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.127197265625,286.3638000488281,1.0,0.6131346821784973,1.0,1.0,0.0,1.0,-3.3361635208129883,3.3361544609069824,8.950450137490407e-06,2.577532291412353,0.8327091932296753,0.8327091932296753,0.0,149.68768310546875,155.0,23889.3828125,-0.0,2975.91943359375,1.0,283.1499938964844,285.5939636230469,290.9579467773437,292.5334777832031,293.1499938964844,293.1499938964844,283.1499938964844,17926.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164967656135559,1.0,0.0,0.0,2.338214874267578,2.3382253646850586,3.648062261163432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.98193359375,0.0,418.1683044433594,1895.4371337890625,0.0,1743.2945556640625,0.5864746570587158,1.0,0.0,3.0,1.0,0.0
12324480,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644714355469,0.8752965331077576,0.377284437417984,0.3412303328514099,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.9614987373352052,0.4903129935264587,0.4654087424278259,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.9415290355682372,0.4626360535621643,0.3245334029197693,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.907853662967682,0.420274555683136,0.3995909690856933,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.7906652092933655,0.2750190794467926,1.247347712516785,286.3643798828125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.127197265625,286.3638000488281,1.0,0.6131346821784973,1.0,1.0,0.0,1.0,-3.3361635208129883,3.3361544609069824,8.950450137490407e-06,2.577532291412353,0.8327091932296753,0.8327091932296753,0.0,149.68768310546875,155.0,23889.3828125,-0.0,2975.91943359375,1.0,283.1499938964844,285.5939636230469,290.9579467773437,292.5334777832031,293.1499938964844,293.1499938964844,283.1499938964844,17926.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164967656135559,1.0,0.0,0.0,2.338214874267578,2.3382253646850586,3.648062261163432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.98193359375,0.0,418.1683044433594,1895.4371337890625,0.0,1743.2945556640625,0.5864746570587158,1.0,0.0,3.0,1.0,0.0
12324540,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34930419921875,0.8687027096748352,0.376293808221817,0.3404668569564819,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492431640625,0.9542085528373718,0.4895248413085937,0.4647994339466095,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492431640625,0.933903694152832,0.4620652198791504,0.3242333531379699,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492736816406,0.9012014269828796,0.4198362827301025,0.3993087410926819,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34942626953125,0.7849645018577576,0.2746354341506958,1.2462332248687744,286.3492431640625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1259765625,286.3486633300781,1.0,0.6142767667770386,1.0,1.0,0.0,1.0,-3.332472085952759,3.332463264465332,8.930785043048672e-06,2.57473087310791,0.8398586511611938,0.8398586511611938,0.0,152.6614532470703,158.0,23982.388671875,-0.0,2984.82666015625,1.0,283.1499938964844,285.5748291015625,291.0081481933594,292.58984375,293.1499938964844,293.1499938964844,283.1499938964844,17926.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169238924980164,1.0,0.0,0.0,2.3657989501953125,2.365809440612793,3.734642177732894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.83251953125,0.0,431.0794982910156,1895.4371337890625,0.0,1746.786865234375,0.5925626754760742,1.0,0.0,3.0,1.0,0.0
12324600,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34930419921875,0.8687027096748352,0.376293808221817,0.3404668569564819,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492431640625,0.9542085528373718,0.4895248413085937,0.4647994339466095,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492431640625,0.933903694152832,0.4620652198791504,0.3242333531379699,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492736816406,0.9012014269828796,0.4198362827301025,0.3993087410926819,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34942626953125,0.7849645018577576,0.2746354341506958,1.2462332248687744,286.3492431640625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1259765625,286.3486633300781,1.0,0.6142767667770386,1.0,1.0,0.0,1.0,-3.332472085952759,3.332463264465332,8.930785043048672e-06,2.57473087310791,0.8398586511611938,0.8398586511611938,0.0,152.6614532470703,158.0,23982.388671875,-0.0,2984.82666015625,1.0,283.1499938964844,285.5748291015625,291.0081481933594,292.58984375,293.1499938964844,293.1499938964844,283.1499938964844,17926.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169238924980164,1.0,0.0,0.0,2.3657989501953125,2.365809440612793,3.734642177732894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.83251953125,0.0,431.0794982910156,1895.4371337890625,0.0,1746.786865234375,0.5925626754760742,1.0,0.0,3.0,1.0,0.0
12324660,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.8623916506767273,0.3752917647361755,0.3396940529346466,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9468820691108704,0.4887148737907409,0.4641706049442291,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.9264518022537231,0.4614739418029785,0.3239199221134186,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8949147462844849,0.419377863407135,0.3990085124969482,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.7794772982597351,0.274243414402008,1.2450851202011108,286.3343505859375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1248474121094,286.33380126953125,1.0,0.6154181361198425,1.0,1.0,0.0,1.0,-3.3286681175231934,3.3286592960357666,8.910537871997803e-06,2.5718417167663574,0.8471423983573914,0.8471423983573914,0.0,155.66128540039062,161.0,24073.36328125,-0.0,2993.615234375,1.0,283.1499938964844,285.5559997558594,291.05841064453125,292.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,17927.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173327207565308,1.0,0.0,0.0,2.3933122158050537,2.3933229446411133,3.822012217824522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.59423828125,0.0,444.23773193359375,1895.4371337890625,0.0,1750.1319580078125,0.5986465215682983,1.0,0.0,3.0,1.0,0.0
12324720,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.8623916506767273,0.3752917647361755,0.3396940529346466,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9468820691108704,0.4887148737907409,0.4641706049442291,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.9264518022537231,0.4614739418029785,0.3239199221134186,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8949147462844849,0.419377863407135,0.3990085124969482,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.7794772982597351,0.274243414402008,1.2450851202011108,286.3343505859375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1248474121094,286.33380126953125,1.0,0.6154181361198425,1.0,1.0,0.0,1.0,-3.3286681175231934,3.3286592960357666,8.910537871997803e-06,2.5718417167663574,0.8471423983573914,0.8471423983573914,0.0,155.66128540039062,161.0,24073.36328125,-0.0,2993.615234375,1.0,283.1499938964844,285.5559997558594,291.05841064453125,292.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,17927.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173327207565308,1.0,0.0,0.0,2.3933122158050537,2.3933229446411133,3.822012217824522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.59423828125,0.0,444.23773193359375,1895.4371337890625,0.0,1750.1319580078125,0.5986465215682983,1.0,0.0,3.0,1.0,0.0
12324780,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.8563756346702576,0.3742824196815491,0.3389129638671875,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.9396079778671264,0.4878868162631988,0.4635232388973236,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.919289231300354,0.4608655869960785,0.3235934674739837,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.8888630867004395,0.4189026057720184,0.3986912071704864,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.7742222547531128,0.2738460302352905,1.2439091205596924,286.3221130371094,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1237487792969,286.3221740722656,1.0,0.6165531277656555,1.0,1.0,0.0,1.0,-3.3247618675231934,3.3247530460357666,8.889762284525204e-06,2.5688722133636475,0.8545991778373718,0.8545991778373718,0.0,158.67340087890625,164.0,24180.552734375,-0.0,3002.22900390625,1.0,283.1499938964844,285.5381164550781,291.1086120605469,292.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,17926.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177304625511169,1.0,0.0,0.0,2.4207518100738525,2.420762777328491,3.910154475761374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.560546875,0.0,457.6412353515625,1895.4371337890625,0.0,1753.388916015625,0.604728639125824,1.0,0.0,3.0,1.0,0.0
12324840,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.8563756346702576,0.3742824196815491,0.3389129638671875,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.9396079778671264,0.4878868162631988,0.4635232388973236,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.919289231300354,0.4608655869960785,0.3235934674739837,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.8888630867004395,0.4189026057720184,0.3986912071704864,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.7742222547531128,0.2738460302352905,1.2439091205596924,286.3221130371094,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1237487792969,286.3221740722656,1.0,0.6165531277656555,1.0,1.0,0.0,1.0,-3.3247618675231934,3.3247530460357666,8.889762284525204e-06,2.5688722133636475,0.8545991778373718,0.8545991778373718,0.0,158.67340087890625,164.0,24180.552734375,-0.0,3002.22900390625,1.0,283.1499938964844,285.5381164550781,291.1086120605469,292.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,17926.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177304625511169,1.0,0.0,0.0,2.4207518100738525,2.420762777328491,3.910154475761374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.560546875,0.0,457.6412353515625,1895.4371337890625,0.0,1753.388916015625,0.604728639125824,1.0,0.0,3.0,1.0,0.0
12324900,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229064941406,0.853516161441803,0.3738031089305877,0.3385321199893951,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.9360620379447936,0.4874911606311798,0.4632045328617096,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.9158954620361328,0.4605821669101715,0.3234348893165588,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.8859673738479614,0.4186806380748749,0.3985364735126495,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229064941406,0.7717173099517822,0.2736607789993286,1.243343949317932,286.32293701171875,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1234130859375,286.3229675292969,1.0,0.61712247133255,1.0,1.0,0.0,1.0,-3.322864055633545,3.322854995727539,8.879665983840823e-06,2.56742525100708,0.8585113883018494,0.8585113883018494,0.0,160.16717529296875,164.0,24262.359375,-0.0,3006.57763671875,1.0,283.1499938964844,285.5323791503906,291.1340637207031,292.73211669921875,293.1499938964844,293.1499938964844,283.1499938964844,17925.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71799236536026,1.0,0.0,0.0,2.434753179550171,2.4347641468048096,3.95551694509777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.36376953125,0.0,464.5833435058594,1895.4371337890625,0.0,1755.53466796875,0.607840895652771,1.0,0.0,3.0,1.0,0.0
12324960,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3237609863281,0.8507952690124512,0.3733488619327545,0.3381743133068084,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3237609863281,0.932640790939331,0.4871163964271545,0.4629051983356476,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3237609863281,0.9126908779144288,0.4603211283683777,0.3232919871807098,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3237609863281,0.883201003074646,0.4184771478176117,0.3983984589576721,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.7693309187889099,0.2734915912151336,1.2428438663482666,286.3237609863281,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.12322998046875,286.3238220214844,1.0,0.6177022457122803,1.0,1.0,0.0,1.0,-3.321134090423584,3.321125268936157,8.8704719019006e-06,2.5661075115203857,0.8625158667564392,0.8625158667564392,0.0,161.637939453125,167.0,24345.68359375,-0.0,3011.15625,1.0,283.1499938964844,285.5267028808594,291.16015625,292.7630920410156,293.1499938964844,293.1499938964844,283.1499938964844,17924.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718414843082428,1.0,0.0,0.0,2.4489548206329346,2.448965787887573,4.0017954461291083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.4462890625,0.0,471.7024230957031,1895.4371337890625,0.0,1758.998779296875,0.6109965443611145,1.0,0.0,3.0,1.0,0.0
12325020,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254089355469,0.84564608335495,0.3724785447120666,0.3375012576580047,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254089355469,0.9260743856430054,0.4863996505737304,0.4623441994190216,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254089355469,0.9067484736442566,0.4598319232463836,0.3230351209640503,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254089355469,0.8779425024986267,0.4180998802185058,0.3981561660766601,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32537841796875,0.7648164629936218,0.273185133934021,1.2420002222061155,286.3254089355469,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12322998046875,286.325439453125,1.0,0.6188955307006836,1.0,1.0,0.0,1.0,-3.318034648895264,3.318025827407837,8.854026418703143e-06,2.5637526512146,0.8707851767539978,0.8707851767539978,0.0,164.55406188964844,170.0,24514.283203125,-0.0,3020.93701171875,1.0,283.1499938964844,285.515380859375,291.2123718261719,292.8259582519531,293.1499938964844,293.1499938964844,283.1499938964844,17923.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196959853172302,1.0,0.0,0.0,2.4777073860168457,2.4777188301086426,4.096315535662143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.7421875,0.0,486.3551330566406,1895.4371337890625,0.0,1769.5208740234375,0.6173933744430542,1.0,0.0,3.0,1.0,0.0
12325080,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254089355469,0.84564608335495,0.3724785447120666,0.3375012576580047,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254089355469,0.9260743856430054,0.4863996505737304,0.4623441994190216,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254089355469,0.9067484736442566,0.4598319232463836,0.3230351209640503,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254089355469,0.8779425024986267,0.4180998802185058,0.3981561660766601,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32537841796875,0.7648164629936218,0.273185133934021,1.2420002222061155,286.3254089355469,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12322998046875,286.325439453125,1.0,0.6188955307006836,1.0,1.0,0.0,1.0,-3.318034648895264,3.318025827407837,8.854026418703143e-06,2.5637526512146,0.8707851767539978,0.8707851767539978,0.0,164.55406188964844,170.0,24514.283203125,-0.0,3020.93701171875,1.0,283.1499938964844,285.515380859375,291.2123718261719,292.8259582519531,293.1499938964844,293.1499938964844,283.1499938964844,17923.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196959853172302,1.0,0.0,0.0,2.4777073860168457,2.4777188301086426,4.096315535662143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.7421875,0.0,486.3551330566406,1895.4371337890625,0.0,1769.5208740234375,0.6173933744430542,1.0,0.0,3.0,1.0,0.0
12325140,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.8407672643661499,0.3716347217559814,0.3368577659130096,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.9198018312454224,0.4857028424739837,0.4618079960346222,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.9013492465019226,0.4593603014945984,0.3227953910827636,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.8729401230812073,0.4177413284778595,0.3979368209838867,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.7605499029159546,0.2729067802429199,1.241300344467163,286.3269348144531,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1234436035156,286.3269958496094,1.0,0.6201284527778625,1.0,1.0,0.0,1.0,-3.3152220249176025,3.315213203430176,8.839127076498698e-06,2.5616202354431152,0.8794057369232178,0.8794057369232178,0.0,167.47488403320312,173.0,24684.0703125,-0.0,3031.3486328125,1.0,283.1499938964844,285.50408935546875,291.26318359375,292.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17922.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213723063468933,1.0,0.0,0.0,2.5068159103393555,2.5068273544311523,4.193129257146211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.75732421875,0.0,501.5167236328125,1895.4371337890625,0.0,1783.3270263671875,0.6238789558410645,1.0,0.0,3.0,1.0,0.0
12325200,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.8407672643661499,0.3716347217559814,0.3368577659130096,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.9198018312454224,0.4857028424739837,0.4618079960346222,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.9013492465019226,0.4593603014945984,0.3227953910827636,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.8729401230812073,0.4177413284778595,0.3979368209838867,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.7605499029159546,0.2729067802429199,1.241300344467163,286.3269348144531,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1234436035156,286.3269958496094,1.0,0.6201284527778625,1.0,1.0,0.0,1.0,-3.3152220249176025,3.315213203430176,8.839127076498698e-06,2.5616202354431152,0.8794057369232178,0.8794057369232178,0.0,167.47488403320312,173.0,24684.0703125,-0.0,3031.3486328125,1.0,283.1499938964844,285.50408935546875,291.26318359375,292.887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17922.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213723063468933,1.0,0.0,0.0,2.5068159103393555,2.5068273544311523,4.193129257146211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.75732421875,0.0,501.5167236328125,1895.4371337890625,0.0,1783.3270263671875,0.6238789558410645,1.0,0.0,3.0,1.0,0.0
12325260,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32830810546875,0.8360892534255981,0.3708014488220215,0.3362269997596741,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9138233065605164,0.4850105047225952,0.4612793624401092,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32830810546875,0.8962153196334839,0.458889752626419,0.3225590586662292,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32830810546875,0.8681370615959167,0.4173871874809265,0.3977248966693878,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32830810546875,0.756477415561676,0.2726449370384216,1.2406874895095823,286.3283386230469,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1238098144531,286.328369140625,1.0,0.6213899850845337,1.0,1.0,0.0,1.0,-3.312551736831665,3.3125429153442383,8.824993528833147e-06,2.5595955848693848,0.88837069272995,0.88837069272995,0.0,170.41578674316406,176.0,24853.66796875,-0.0,3042.1650390625,1.0,283.1499938964844,285.4928894042969,291.3121643066406,292.9481201171875,293.1499938964844,293.1499938964844,283.1499938964844,17921.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232188582420349,1.0,0.0,0.0,2.5361273288726807,2.5361390113830566,4.291759978514165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3154296875,0.0,517.1206665039062,1895.4371337890625,0.0,1798.5863037109375,0.6304188370704651,1.0,0.0,3.0,1.0,0.0
12325320,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32830810546875,0.8360892534255981,0.3708014488220215,0.3362269997596741,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9138233065605164,0.4850105047225952,0.4612793624401092,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32830810546875,0.8962153196334839,0.458889752626419,0.3225590586662292,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32830810546875,0.8681370615959167,0.4173871874809265,0.3977248966693878,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32830810546875,0.756477415561676,0.2726449370384216,1.2406874895095823,286.3283386230469,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1238098144531,286.328369140625,1.0,0.6213899850845337,1.0,1.0,0.0,1.0,-3.312551736831665,3.3125429153442383,8.824993528833147e-06,2.5595955848693848,0.88837069272995,0.88837069272995,0.0,170.41578674316406,176.0,24853.66796875,-0.0,3042.1650390625,1.0,283.1499938964844,285.4928894042969,291.3121643066406,292.9481201171875,293.1499938964844,293.1499938964844,283.1499938964844,17921.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232188582420349,1.0,0.0,0.0,2.5361273288726807,2.5361390113830566,4.291759978514165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3154296875,0.0,517.1206665039062,1895.4371337890625,0.0,1798.5863037109375,0.6304188370704651,1.0,0.0,3.0,1.0,0.0
12325380,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.8315775394439697,0.3699718415737152,0.3356013894081116,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.9081875681877136,0.4843151867389679,0.4607500731945038,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.8912342190742493,0.4584124386310577,0.3223196268081665,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.8635140657424927,0.4170303046703338,0.3975124359130859,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7525776028633118,0.2723932564258575,1.240129828453064,286.3295288085937,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1242370605469,286.3295593261719,1.0,0.6226702928543091,1.0,1.0,0.0,1.0,-3.309948682785034,3.3099398612976074,8.811219231574796e-06,2.557619333267212,0.8976855874061584,0.8976855874061584,0.0,173.3772430419922,179.0,25022.1328125,-0.0,3053.225341796875,1.0,283.1499938964844,285.48175048828125,291.3595275878906,293.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17921.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250985503196716,1.0,0.0,0.0,2.5655245780944824,2.565536499023437,4.391831964767335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.4189453125,0.0,533.1134033203125,1895.4371337890625,0.0,1814.173583984375,0.6369869112968445,1.0,0.0,3.0,1.0,0.0
12325440,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.8315775394439697,0.3699718415737152,0.3356013894081116,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.9081875681877136,0.4843151867389679,0.4607500731945038,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.8912342190742493,0.4584124386310577,0.3223196268081665,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.8635140657424927,0.4170303046703338,0.3975124359130859,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7525776028633118,0.2723932564258575,1.240129828453064,286.3295288085937,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1242370605469,286.3295593261719,1.0,0.6226702928543091,1.0,1.0,0.0,1.0,-3.309948682785034,3.3099398612976074,8.811219231574796e-06,2.557619333267212,0.8976855874061584,0.8976855874061584,0.0,173.3772430419922,179.0,25022.1328125,-0.0,3053.225341796875,1.0,283.1499938964844,285.48175048828125,291.3595275878906,293.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17921.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250985503196716,1.0,0.0,0.0,2.5655245780944824,2.565536499023437,4.391831964767335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.4189453125,0.0,533.1134033203125,1895.4371337890625,0.0,1814.173583984375,0.6369869112968445,1.0,0.0,3.0,1.0,0.0
12325500,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300476074219,0.8293765187263489,0.3695574104785919,0.33528932929039,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300476074219,0.9055190086364746,0.4839652776718139,0.4604837894439697,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300476074219,0.888800323009491,0.4581700563430786,0.3221977055072784,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300476074219,0.8612678647041321,0.4168497025966644,0.397404670715332,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3300170898437,0.750688910484314,0.2722700238227844,1.2398650646209717,286.3300476074219,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1244506835937,286.330078125,1.0,0.6233149170875549,1.0,1.0,0.0,1.0,-3.308658599853516,3.308649778366089,8.80439347383799e-06,2.556638240814209,0.9024718999862672,0.9024718999862672,0.0,174.86424255371094,179.0,25105.666015625,-0.0,3058.80859375,1.0,283.1499938964844,285.4761962890625,291.3826904296875,293.03515625,293.1499938964844,293.1499938964844,283.1499938964844,17921.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260332703590393,1.0,0.0,0.0,2.580207347869873,2.5802195072174072,4.4422461087378906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.80859375,0.0,541.231201171875,1895.4371337890625,0.0,1821.944580078125,0.6402708292007446,1.0,0.0,3.0,1.0,0.0
