time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325560,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305053710937,0.8272078633308411,0.3691428005695343,0.3349773585796356,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305053710937,0.9029615521430968,0.4836132228374481,0.4602157771587372,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305053710937,0.8864037990570068,0.4579243659973144,0.3220737278461456,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305053710937,0.8590639233589172,0.4166669845581054,0.3972952365875244,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305053710937,0.7488394379615784,0.2721481919288635,1.2396079301834106,286.3305053710937,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1246643066406,286.3305358886719,1.0,0.6239616274833679,1.0,1.0,0.0,1.0,-3.3073713779449463,3.3073625564575195,8.79758044902701e-06,2.5556581020355225,0.907351851463318,0.907351851463318,0.0,176.3548126220703,182.0,25188.638671875,-0.0,3064.41357421875,1.0,283.1499938964844,285.470703125,291.405517578125,293.0633850097656,293.1499938964844,293.1499938964844,283.1499938964844,17921.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269580960273743,1.0,0.0,0.0,2.594869375228882,2.594881534576416,4.49287568926593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.08642578125,0.0,549.423583984375,1895.4371337890625,0.0,1829.64599609375,0.6735548377037048,1.0,0.0,3.0,1.0,0.0
12325620,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947998046875,0.822623610496521,0.3680868744850158,0.3342148661613464,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947692871094,0.8976871967315674,0.4826980233192444,0.4595451354980469,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947692871094,0.8813621401786804,0.4572021067142486,0.3217153549194336,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947998046875,0.8544570803642273,0.4161150157451629,0.3969584703445434,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.7449764013290405,0.2717785537242889,1.238742470741272,286.2947692871094,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12384033203125,286.2945861816406,1.0,0.6251972317695618,1.0,1.0,0.0,1.0,-3.303773164749145,3.3037643432617188,8.778568371781148e-06,2.552924156188965,0.916494369506836,0.916494369506836,0.0,179.48899841308594,185.0,25522.80078125,-0.0,3074.2333984375,1.0,283.1499938964844,285.41412353515625,291.456787109375,293.1351928710937,293.1499938964844,293.1499938964844,283.1499938964844,18945.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303115129470825,1.0,0.0,0.0,2.6955904960632324,2.695603370666504,4.848430421589001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.27685546875,0.0,613.7399291992188,1895.4371337890625,0.0,1857.679443359375,0.6979647874832153,1.0,0.0,3.0,1.0,0.0
12325680,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947998046875,0.822623610496521,0.3680868744850158,0.3342148661613464,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947692871094,0.8976871967315674,0.4826980233192444,0.4595451354980469,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947692871094,0.8813621401786804,0.4572021067142486,0.3217153549194336,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947998046875,0.8544570803642273,0.4161150157451629,0.3969584703445434,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.7449764013290405,0.2717785537242889,1.238742470741272,286.2947692871094,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12384033203125,286.2945861816406,1.0,0.6251972317695618,1.0,1.0,0.0,1.0,-3.303773164749145,3.3037643432617188,8.778568371781148e-06,2.552924156188965,0.916494369506836,0.916494369506836,0.0,179.48899841308594,185.0,25522.80078125,-0.0,3074.2333984375,1.0,283.1499938964844,285.41412353515625,291.456787109375,293.1351928710937,293.1499938964844,293.1499938964844,283.1499938964844,18945.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303115129470825,1.0,0.0,0.0,2.6955904960632324,2.695603370666504,4.848430421589001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.27685546875,0.0,613.7399291992188,1895.4371337890625,0.0,1857.679443359375,0.6979647874832153,1.0,0.0,3.0,1.0,0.0
12325740,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8178432583808899,0.3668887317180633,0.3332971036434173,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8922544121742249,0.4816267192363739,0.4587054252624511,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8761751651763916,0.4563162922859192,0.3212238550186157,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8497467637062073,0.4154195189476013,0.3964685201644897,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7410160303115845,0.2713019251823425,1.237357497215271,286.2626342773437,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1220703125,286.2626037597656,1.0,0.6263105273246765,1.0,1.0,0.0,1.0,-3.2988150119781494,3.2988061904907227,8.752305802772753e-06,2.549118757247925,0.925556778907776,0.925556778907776,0.0,182.7228546142578,188.0,25892.109375,-0.0,3081.6181640625,1.0,283.1499938964844,285.3623352050781,291.5047302246094,293.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,20020.0546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345905303955078,1.0,0.0,0.0,2.7979161739349365,2.7979300022125244,5.223513426244608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.95556640625,0.0,684.0785522460938,1895.4371337890625,0.0,1893.6885986328125,0.7226768136024475,1.0,0.0,3.0,1.0,0.0
12325800,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8178432583808899,0.3668887317180633,0.3332971036434173,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8922544121742249,0.4816267192363739,0.4587054252624511,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8761751651763916,0.4563162922859192,0.3212238550186157,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8497467637062073,0.4154195189476013,0.3964685201644897,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.7410160303115845,0.2713019251823425,1.237357497215271,286.2626342773437,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1220703125,286.2626037597656,1.0,0.6263105273246765,1.0,1.0,0.0,1.0,-3.2988150119781494,3.2988061904907227,8.752305802772753e-06,2.549118757247925,0.925556778907776,0.925556778907776,0.0,182.7228546142578,188.0,25892.109375,-0.0,3081.6181640625,1.0,283.1499938964844,285.3623352050781,291.5047302246094,293.20538330078125,293.1499938964844,293.1499938964844,283.1499938964844,20020.0546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345905303955078,1.0,0.0,0.0,2.7979161739349365,2.7979300022125244,5.223513426244608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.95556640625,0.0,684.0785522460938,1895.4371337890625,0.0,1893.6885986328125,0.7226768136024475,1.0,0.0,3.0,1.0,0.0
12325860,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.8131290674209595,0.3656660318374634,0.3323385119438171,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.8869993090629578,0.4805060923099518,0.4578002095222473,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.8711800575256348,0.4553819894790649,0.3206839859485626,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.8452276587486267,0.4146749973297119,0.3959150016307831,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.737202525138855,0.2707862555980682,1.2357323169708252,286.2353515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1201477050781,286.2353210449219,1.0,0.6273300647735596,1.0,1.0,0.0,1.0,-3.293304681777954,3.2932960987091064,8.723112841835245e-06,2.5448691844940186,0.934639573097229,0.934639573097229,0.0,185.90870666503903,191.0,26277.2578125,-0.0,3087.50048828125,1.0,283.1499938964844,285.31689453125,291.5500183105469,293.2748107910156,293.1499938964844,293.1499938964844,283.1499938964844,21101.876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395535707473755,1.0,0.0,0.0,2.899052381515503,2.8990671634674072,5.60796706849942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.25146484375,0.0,758.6470947265625,1895.4371337890625,0.0,1935.7779541015625,0.7470787763595581,1.0,0.0,3.0,1.0,0.0
12325920,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.8131290674209595,0.3656660318374634,0.3323385119438171,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.8869993090629578,0.4805060923099518,0.4578002095222473,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.8711800575256348,0.4553819894790649,0.3206839859485626,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.8452276587486267,0.4146749973297119,0.3959150016307831,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.737202525138855,0.2707862555980682,1.2357323169708252,286.2353515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1201477050781,286.2353210449219,1.0,0.6273300647735596,1.0,1.0,0.0,1.0,-3.293304681777954,3.2932960987091064,8.723112841835245e-06,2.5448691844940186,0.934639573097229,0.934639573097229,0.0,185.90870666503903,191.0,26277.2578125,-0.0,3087.50048828125,1.0,283.1499938964844,285.31689453125,291.5500183105469,293.2748107910156,293.1499938964844,293.1499938964844,283.1499938964844,21101.876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395535707473755,1.0,0.0,0.0,2.899052381515503,2.8990671634674072,5.60796706849942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.25146484375,0.0,758.6470947265625,1895.4371337890625,0.0,1935.7779541015625,0.7470787763595581,1.0,0.0,3.0,1.0,0.0
12325980,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8084734082221985,0.3644314408302307,0.3313666582107544,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8819644451141357,0.4793539345264435,0.4568613171577453,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8664146661758423,0.4544142782688141,0.3201184570789337,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8409262895584106,0.4138992726802826,0.3953279852867126,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.7335597276687622,0.2702508270740509,1.2339953184127808,286.2094421386719,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1182861328125,286.2094116210937,1.0,0.6282875537872314,1.0,1.0,0.0,1.0,-3.287532329559326,3.2875237464904785,8.692557457834482e-06,2.540407180786133,0.9437212347984314,0.9437212347984314,0.0,189.0370178222656,194.0,26642.0390625,-0.0,3092.4619140625,1.0,283.1499938964844,285.2740478515625,291.5911560058594,293.3392944335937,293.1499938964844,293.1499938964844,283.1499938964844,22184.7734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447279095649719,1.0,0.0,0.0,2.9985296726226807,2.9985454082489014,5.999430072733958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.53662109375,0.0,837.0557861328125,1895.4371337890625,0.0,1980.0166015625,0.7710704207420349,1.0,0.0,3.0,1.0,0.0
12326040,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8084734082221985,0.3644314408302307,0.3313666582107544,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8819644451141357,0.4793539345264435,0.4568613171577453,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8664146661758423,0.4544142782688141,0.3201184570789337,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8409262895584106,0.4138992726802826,0.3953279852867126,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.7335597276687622,0.2702508270740509,1.2339953184127808,286.2094421386719,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1182861328125,286.2094116210937,1.0,0.6282875537872314,1.0,1.0,0.0,1.0,-3.287532329559326,3.2875237464904785,8.692557457834482e-06,2.540407180786133,0.9437212347984314,0.9437212347984314,0.0,189.0370178222656,194.0,26642.0390625,-0.0,3092.4619140625,1.0,283.1499938964844,285.2740478515625,291.5911560058594,293.3392944335937,293.1499938964844,293.1499938964844,283.1499938964844,22184.7734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447279095649719,1.0,0.0,0.0,2.9985296726226807,2.9985454082489014,5.999430072733958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.53662109375,0.0,837.0557861328125,1895.4371337890625,0.0,1980.0166015625,0.7710704207420349,1.0,0.0,3.0,1.0,0.0
12326100,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.8061608076095581,0.3637995719909668,0.3308831453323364,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.8795368671417236,0.4787590205669403,0.4563876390457153,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864624023437,0.8641241788864136,0.453909158706665,0.3198322057723999,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.8388598561286926,0.4134941399097442,0.3950296640396118,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.7318045496940613,0.2699737548828125,1.2331171035766602,286.1864624023437,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.11737060546875,286.1861267089844,1.0,0.6287517547607422,1.0,1.0,0.0,1.0,-3.28462290763855,3.284614086151123,8.677176083438098e-06,2.538158416748047,0.9481176733970642,0.9481176733970642,0.0,190.57882690429688,194.0,26888.849609375,-0.0,3094.756591796875,1.0,283.1499938964844,285.2400207519531,291.6117248535156,293.37432861328125,293.1499938964844,293.1499938964844,283.1499938964844,23162.638671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473965287208557,1.0,0.0,0.0,3.0764644145965576,3.0764811038970947,6.315345331131539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.6533203125,0.0,902.8345336914062,1895.4371337890625,0.0,2002.970458984375,0.7602367401123047,1.0,0.0,3.0,1.0,0.0
12326160,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8038199543952942,0.3631859123706817,0.3303841352462768,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8771266341209412,0.4781755805015564,0.4558960199356079,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8618518114089966,0.4534165859222412,0.3195310533046722,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8368099331855774,0.4130980968475342,0.3947150707244873,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.7300589084625244,0.26970374584198,1.2321937084197998,286.1846923828125,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1165466308594,286.1846618652344,1.0,0.6292027831077576,1.0,1.0,0.0,1.0,-3.2815804481506348,3.281571865081787,8.661082574690226e-06,2.535797357559204,0.9528165459632874,0.9528165459632874,0.0,192.1249084472656,197.0,26987.341796875,-0.0,3096.78076171875,1.0,283.1499938964844,285.2335510253906,291.62860107421875,293.3987121582031,293.1499938964844,293.1499938964844,283.1499938964844,23268.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497221827507019,1.0,0.0,0.0,3.0963797569274902,3.0963966846466064,6.397374363587005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9462890625,0.0,919.2433471679688,1895.4371337890625,0.0,2023.04833984375,0.7946620583534241,1.0,0.0,3.0,1.0,0.0
12326220,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7992571592330933,0.3619290590286255,0.3293899297714233,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.872460663318634,0.4769727885723114,0.4549058973789215,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.8574627041816711,0.4523895680904388,0.3189220726490021,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.8328433036804199,0.4122734367847442,0.3940782845020294,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7266669273376465,0.2691484689712524,1.230346918106079,286.1609802246094,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.114990234375,286.1609191894531,1.0,0.6300874948501587,1.0,1.0,0.0,1.0,-3.275475263595581,3.2754666805267334,8.628833711554762e-06,2.5310587882995605,0.96193665266037,0.96193665266037,0.0,195.1880798339844,200.0,27313.384765625,-0.0,3100.6044921875,1.0,283.1499938964844,285.1952209472656,291.6632385253906,293.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,24350.751953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543996572494507,1.0,0.0,0.0,3.192523717880249,3.1925415992736816,6.800825076425099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.7138671875,0.0,1005.0387573242188,1895.4371337890625,0.0,2063.6337890625,0.8178384900093079,1.0,0.0,3.0,1.0,0.0
12326280,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7992571592330933,0.3619290590286255,0.3293899297714233,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.872460663318634,0.4769727885723114,0.4549058973789215,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.8574627041816711,0.4523895680904388,0.3189220726490021,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.8328433036804199,0.4122734367847442,0.3940782845020294,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7266669273376465,0.2691484689712524,1.230346918106079,286.1609802246094,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.114990234375,286.1609191894531,1.0,0.6300874948501587,1.0,1.0,0.0,1.0,-3.275475263595581,3.2754666805267334,8.628833711554762e-06,2.5310587882995605,0.96193665266037,0.96193665266037,0.0,195.1880798339844,200.0,27313.384765625,-0.0,3100.6044921875,1.0,283.1499938964844,285.1952209472656,291.6632385253906,293.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,24350.751953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543996572494507,1.0,0.0,0.0,3.192523717880249,3.1925415992736816,6.800825076425099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.7138671875,0.0,1005.0387573242188,1895.4371337890625,0.0,2063.6337890625,0.8178384900093079,1.0,0.0,3.0,1.0,0.0
12326340,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.7948123812675476,0.3606611490249634,0.3283858895301819,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8679530620574951,0.4757467210292816,0.4538937211036682,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8532307147979736,0.4513337910175323,0.3182930946350097,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8290014266967773,0.4114264845848083,0.3934203088283539,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.7233580350875854,0.268587052822113,1.2284700870513916,286.1380615234375,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1136169433594,286.13800048828125,1.0,0.6309497356414795,1.0,1.0,0.0,1.0,-3.2692463397979736,3.269237756729126,8.595967301516794e-06,2.526214838027954,0.971090853214264,0.971090853214264,0.0,198.23475646972656,203.0,27620.724609375,-0.0,3104.044677734375,1.0,283.1499938964844,285.1587219238281,291.69561767578125,293.50567626953125,293.1499938964844,293.1499938964844,283.1499938964844,25433.6015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587537169456482,1.0,0.0,0.0,3.2871077060699463,3.287126302719116,7.209765726656769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.97998046875,0.0,1094.4696044921875,1895.4371337890625,0.0,2101.650146484375,0.8406340479850769,1.0,0.0,3.0,1.0,0.0
12326400,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.7948123812675476,0.3606611490249634,0.3283858895301819,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8679530620574951,0.4757467210292816,0.4538937211036682,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8532307147979736,0.4513337910175323,0.3182930946350097,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.8290014266967773,0.4114264845848083,0.3934203088283539,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.7233580350875854,0.268587052822113,1.2284700870513916,286.1380615234375,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1136169433594,286.13800048828125,1.0,0.6309497356414795,1.0,1.0,0.0,1.0,-3.2692463397979736,3.269237756729126,8.595967301516794e-06,2.526214838027954,0.971090853214264,0.971090853214264,0.0,198.23475646972656,203.0,27620.724609375,-0.0,3104.044677734375,1.0,283.1499938964844,285.1587219238281,291.69561767578125,293.50567626953125,293.1499938964844,293.1499938964844,283.1499938964844,25433.6015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587537169456482,1.0,0.0,0.0,3.2871077060699463,3.287126302719116,7.209765726656769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.97998046875,0.0,1094.4696044921875,1895.4371337890625,0.0,2101.650146484375,0.8406340479850769,1.0,0.0,3.0,1.0,0.0
12326460,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7904801368713379,0.3593862950801849,0.3273731172084808,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.8635932207107544,0.4745015799999237,0.4528611302375793,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.8491417765617371,0.4502533972263336,0.3176451325416565,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.8252608180046082,0.4105609357357025,0.3927426636219024,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7201071381568909,0.2680226266384125,1.226571559906006,286.11749267578125,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1124267578125,286.1175842285156,1.0,0.6317945122718811,1.0,1.0,0.0,1.0,-3.2629096508026123,3.2629010677337646,8.562563380110078e-06,2.521273374557495,0.9804294109344482,0.9804294109344482,0.0,201.2701416015625,191.0,27929.76953125,-0.0,3107.16650390625,1.0,283.1499938964844,285.1249694824219,291.72833251953125,293.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,26515.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762282133102417,1.0,0.0,0.0,3.3803374767303467,3.380357265472412,7.624536237926804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.36572265625,0.0,1187.6192626953125,1895.4371337890625,0.0,2132.619384765625,0.8631036877632141,1.0,0.0,3.0,1.0,0.0
12326520,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7904801368713379,0.3593862950801849,0.3273731172084808,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.8635932207107544,0.4745015799999237,0.4528611302375793,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.8491417765617371,0.4502533972263336,0.3176451325416565,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.8252608180046082,0.4105609357357025,0.3927426636219024,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7201071381568909,0.2680226266384125,1.226571559906006,286.11749267578125,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1124267578125,286.1175842285156,1.0,0.6317945122718811,1.0,1.0,0.0,1.0,-3.2629096508026123,3.2629010677337646,8.562563380110078e-06,2.521273374557495,0.9804294109344482,0.9804294109344482,0.0,201.2701416015625,191.0,27929.76953125,-0.0,3107.16650390625,1.0,283.1499938964844,285.1249694824219,291.72833251953125,293.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,26515.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762282133102417,1.0,0.0,0.0,3.3803374767303467,3.380357265472412,7.624536237926804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.36572265625,0.0,1187.6192626953125,1895.4371337890625,0.0,2132.619384765625,0.8631036877632141,1.0,0.0,3.0,1.0,0.0
12326580,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.7928998470306396,0.3581500649452209,0.3261330723762512,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8664283156394958,0.4732723534107208,0.45157191157341,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8518996834754944,0.4491879940032959,0.3168058097362518,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.8279097080230713,0.409709632396698,0.3918071985244751,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.7224147319793701,0.2674836814403534,1.2235032320022583,286.1011047363281,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11163330078125,286.10125732421875,1.0,0.6283290386199951,1.0,1.0,0.0,1.0,-3.254048109054565,3.2540395259857178,8.516056368534919e-06,2.514401912689209,0.990240216255188,0.990240216255188,0.0,197.60650634765625,179.0,28254.544921875,-0.0,3067.573974609375,1.0,283.1499938964844,285.0945739746094,291.76922607421875,293.61383056640625,293.1499938964844,293.1499938964844,283.1499938964844,27595.888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648054361343384,1.0,0.0,0.0,3.4728853702545166,3.4729061126708984,8.047744586292538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.92724609375,0.0,1285.0731201171875,1895.4371337890625,0.0,2154.851806640625,0.8853994607925415,1.0,0.0,3.0,1.0,0.0
12326640,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.7928998470306396,0.3581500649452209,0.3261330723762512,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8664283156394958,0.4732723534107208,0.45157191157341,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8518996834754944,0.4491879940032959,0.3168058097362518,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.8279097080230713,0.409709632396698,0.3918071985244751,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.7224147319793701,0.2674836814403534,1.2235032320022583,286.1011047363281,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11163330078125,286.10125732421875,1.0,0.6283290386199951,1.0,1.0,0.0,1.0,-3.254048109054565,3.2540395259857178,8.516056368534919e-06,2.514401912689209,0.990240216255188,0.990240216255188,0.0,197.60650634765625,179.0,28254.544921875,-0.0,3067.573974609375,1.0,283.1499938964844,285.0945739746094,291.76922607421875,293.61383056640625,293.1499938964844,293.1499938964844,283.1499938964844,27595.888671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648054361343384,1.0,0.0,0.0,3.4728853702545166,3.4729061126708984,8.047744586292538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.92724609375,0.0,1285.0731201171875,1895.4371337890625,0.0,2154.851806640625,0.8853994607925415,1.0,0.0,3.0,1.0,0.0
12326700,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.7958727478981018,0.3575577735900879,0.3254856765270233,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.8697313070297241,0.4726731777191162,0.4508869051933288,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.8550792336463928,0.4486706554889679,0.3163572251796722,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.8308957815170288,0.4092998802661896,0.3912978172302246,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.7249995470046997,0.2672374844551086,1.2217859029769895,286.0859069824219,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1115417480469,286.0859680175781,1.0,0.6257711052894592,1.0,1.0,0.0,1.0,-3.2492291927337646,3.249220609664917,8.490764230373316e-06,2.510643482208252,0.9952609539031982,0.9952609539031982,0.0,194.15304565429688,179.0,28488.638671875,-0.0,3038.0263671875,1.0,283.1499938964844,285.0700378417969,291.7946472167969,293.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,28578.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659902572631836,1.0,0.0,0.0,3.546427011489868,3.5464487075805664,8.392191261918924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.62841796875,0.0,1367.0126953125,1895.4371337890625,0.0,2165.3154296875,0.8734377026557922,1.0,0.0,3.0,1.0,0.0
12326760,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.7996823191642761,0.3570077121257782,0.3248247802257538,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888366699219,0.8739539384841919,0.4721071124076843,0.4501823186874389,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888366699219,0.8591435551643372,0.448188453912735,0.315893679857254,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888366699219,0.8346827626228333,0.4089205265045166,0.3907696604728699,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7282536625862122,0.2670203745365143,1.2200078964233398,286.0888366699219,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1117248535156,286.0891418457031,1.0,0.6228368282318115,1.0,1.0,0.0,1.0,-3.244256496429444,3.244247913360596,8.464673555863556e-06,2.5067529678344727,1.0,1.0,0.0,190.03640747070312,167.0,28635.515625,-0.0,3004.562255859375,1.0,283.1499938964844,285.06951904296875,291.8205871582031,293.68408203125,293.1499938964844,293.1499938964844,283.1499938964844,28677.921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669675946235657,1.0,0.0,0.0,3.5650765895843506,3.565098524093628,8.480686801703996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.3154296875,0.0,1387.2132568359375,1895.4371337890625,0.0,2173.958251953125,0.9075470566749572,1.0,0.0,3.0,1.0,0.0
12326820,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.8094419836997986,0.3559768199920654,0.3235330581665039,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.884890079498291,0.471029669046402,0.4487866163253784,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.8697094917297363,0.4472776651382446,0.3149776756763458,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.8444646596908569,0.4082150459289551,0.3897232413291931,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.7365767359733582,0.2666510045528412,1.2165260314941406,286.0859069824219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1127624511719,286.08660888671875,1.0,0.6162261366844177,1.0,1.0,0.0,1.0,-3.2344777584075928,3.234469175338745,8.413448085775599e-06,2.499088287353516,1.0,1.0,0.0,180.43028259277344,155.0,29035.572265625,-0.0,2930.702392578125,1.0,283.1499938964844,285.05712890625,291.8818359375,293.76715087890625,293.1499938964844,293.1499938964844,283.1499938964844,29815.298828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694694399833679,1.0,0.0,0.0,3.6370019912719727,3.6370248794555664,8.826334578770911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.13818359375,0.0,1472.6455078125,1895.4371337890625,0.0,2196.128173828125,0.9248976707458496,1.0,0.0,3.0,1.0,0.0
12326880,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.8094419836997986,0.3559768199920654,0.3235330581665039,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.884890079498291,0.471029669046402,0.4487866163253784,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.8697094917297363,0.4472776651382446,0.3149776756763458,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.8444646596908569,0.4082150459289551,0.3897232413291931,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.7365767359733582,0.2666510045528412,1.2165260314941406,286.0859069824219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1127624511719,286.08660888671875,1.0,0.6162261366844177,1.0,1.0,0.0,1.0,-3.2344777584075928,3.234469175338745,8.413448085775599e-06,2.499088287353516,1.0,1.0,0.0,180.43028259277344,155.0,29035.572265625,-0.0,2930.702392578125,1.0,283.1499938964844,285.05712890625,291.8818359375,293.76715087890625,293.1499938964844,293.1499938964844,283.1499938964844,29815.298828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694694399833679,1.0,0.0,0.0,3.6370019912719727,3.6370248794555664,8.826334578770911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.13818359375,0.0,1472.6455078125,1895.4371337890625,0.0,2196.128173828125,0.9248976707458496,1.0,0.0,3.0,1.0,0.0
12326940,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.8211820721626282,0.3550730347633362,0.3223127126693725,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.8989116549491882,0.4700621664524078,0.4474475383758545,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892333984375,0.8833788633346558,0.4464767873287201,0.3141040205955505,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892028808594,0.8571643233299255,0.4076126217842102,0.3887272179126739,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7473165988922119,0.2663896083831787,1.2133073806762695,286.0892639160156,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.11474609375,286.0901184082031,1.0,0.6090272068977356,1.0,1.0,0.0,1.0,-3.225280523300171,3.2252721786499023,8.365351277461741e-06,2.4918551445007324,1.0,1.0,0.0,169.6927490234375,143.0,29457.181640625,-0.0,2852.25634765625,1.0,283.1499938964844,285.0502319335937,291.9493408203125,293.8583068847656,293.1499938964844,293.1499938964844,283.1499938964844,30905.140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722747921943665,1.0,0.0,0.0,3.7028775215148926,3.702901124954224,9.14896475023852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.48095703125,0.0,1554.1240234375,1895.4371337890625,0.0,2221.065673828125,0.9410830140113832,1.0,0.0,3.0,1.0,0.0
12327000,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.8211820721626282,0.3550730347633362,0.3223127126693725,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.8989116549491882,0.4700621664524078,0.4474475383758545,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892333984375,0.8833788633346558,0.4464767873287201,0.3141040205955505,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892028808594,0.8571643233299255,0.4076126217842102,0.3887272179126739,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7473165988922119,0.2663896083831787,1.2133073806762695,286.0892639160156,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.11474609375,286.0901184082031,1.0,0.6090272068977356,1.0,1.0,0.0,1.0,-3.225280523300171,3.2252721786499023,8.365351277461741e-06,2.4918551445007324,1.0,1.0,0.0,169.6927490234375,143.0,29457.181640625,-0.0,2852.25634765625,1.0,283.1499938964844,285.0502319335937,291.9493408203125,293.8583068847656,293.1499938964844,293.1499938964844,283.1499938964844,30905.140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722747921943665,1.0,0.0,0.0,3.7028775215148926,3.702901124954224,9.14896475023852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.48095703125,0.0,1554.1240234375,1895.4371337890625,0.0,2221.065673828125,0.9410830140113832,1.0,0.0,3.0,1.0,0.0
12327060,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09600830078125,0.8351094722747803,0.354268878698349,0.3211634755134582,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.9168866872787476,0.469184935092926,0.4461728632450104,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.9001922011375427,0.4457627236843109,0.313276082277298,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.8730484247207642,0.4070952236652374,0.3877904713153839,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.7607987523078918,0.266221821308136,1.2104066610336304,286.0961608886719,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.117431640625,286.0971374511719,1.0,0.6015224456787109,1.0,1.0,0.0,1.0,-3.216755151748657,3.2167468070983887,8.320835149788763e-06,2.48512864112854,1.0,1.0,0.0,158.35182189941406,131.0,29906.275390625,-0.0,2772.309326171875,1.0,283.1499938964844,285.0461730957031,292.0223388671875,293.9569396972656,293.1499938964844,293.1499938964844,283.1499938964844,31987.517578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753868103027344,1.0,0.0,0.0,3.7671616077423096,3.767185926437378,9.46938484958082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.05712890625,0.0,1636.4791259765625,1895.4371337890625,0.0,2248.8212890625,0.9568976759910583,1.0,0.0,3.0,1.0,0.0
12327120,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09600830078125,0.8351094722747803,0.354268878698349,0.3211634755134582,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961608886719,0.9168866872787476,0.469184935092926,0.4461728632450104,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.9001922011375427,0.4457627236843109,0.313276082277298,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960998535156,0.8730484247207642,0.4070952236652374,0.3877904713153839,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.7607987523078918,0.266221821308136,1.2104066610336304,286.0961608886719,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.117431640625,286.0971374511719,1.0,0.6015224456787109,1.0,1.0,0.0,1.0,-3.216755151748657,3.2167468070983887,8.320835149788763e-06,2.48512864112854,1.0,1.0,0.0,158.35182189941406,131.0,29906.275390625,-0.0,2772.309326171875,1.0,283.1499938964844,285.0461730957031,292.0223388671875,293.9569396972656,293.1499938964844,293.1499938964844,283.1499938964844,31987.517578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753868103027344,1.0,0.0,0.0,3.7671616077423096,3.767185926437378,9.46938484958082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.05712890625,0.0,1636.4791259765625,1895.4371337890625,0.0,2248.8212890625,0.9568976759910583,1.0,0.0,3.0,1.0,0.0
12327180,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.8522366285324097,0.3535465598106384,0.3200776576995849,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059875488281,0.9401159882545472,0.4683837592601776,0.4449585974216461,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.921916365623474,0.4451206028461456,0.3124899566173553,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.8926189541816711,0.4066492319107055,0.3869098424911499,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.7776011824607849,0.2661339044570923,1.2078124284744265,286.1059875488281,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205444335937,286.1070556640625,1.0,0.5938581824302673,1.0,1.0,0.0,1.0,-3.20886492729187,3.2088565826416016,8.27968688099645e-06,2.478881359100342,1.0,1.0,0.0,146.6956024169922,119.0,30380.80078125,-0.0,2692.333984375,1.0,283.1499938964844,285.04443359375,292.1000061035156,294.0621032714844,293.1499938964844,293.1499938964844,283.1499938964844,33068.98046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787924408912659,1.0,0.0,0.0,3.830314159393311,3.8303394317626953,9.78953494268353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.56689453125,0.0,1720.16845703125,1895.4371337890625,0.0,2279.30517578125,0.97242933511734,1.0,0.0,3.0,1.0,0.0
12327240,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.8522366285324097,0.3535465598106384,0.3200776576995849,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059875488281,0.9401159882545472,0.4683837592601776,0.4449585974216461,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.921916365623474,0.4451206028461456,0.3124899566173553,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.8926189541816711,0.4066492319107055,0.3869098424911499,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.7776011824607849,0.2661339044570923,1.2078124284744265,286.1059875488281,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205444335937,286.1070556640625,1.0,0.5938581824302673,1.0,1.0,0.0,1.0,-3.20886492729187,3.2088565826416016,8.27968688099645e-06,2.478881359100342,1.0,1.0,0.0,146.6956024169922,119.0,30380.80078125,-0.0,2692.333984375,1.0,283.1499938964844,285.04443359375,292.1000061035156,294.0621032714844,293.1499938964844,293.1499938964844,283.1499938964844,33068.98046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787924408912659,1.0,0.0,0.0,3.830314159393311,3.8303394317626953,9.78953494268353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.56689453125,0.0,1720.16845703125,1895.4371337890625,0.0,2279.30517578125,0.97242933511734,1.0,0.0,3.0,1.0,0.0
12327300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.8624410629272461,0.3532053232192993,0.3195612728595733,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.9530752897262572,0.468002587556839,0.4443771839141845,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.9351916313171388,0.4448162615299225,0.3121149837970733,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.9040115475654602,0.4064448177814483,0.3864931762218475,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.7874851822853088,0.2661132216453552,1.2066351175308228,286.1045227050781,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221923828125,286.1054077148437,1.0,0.5899933576583862,1.0,1.0,0.0,1.0,-3.205177068710327,3.2051687240600586,8.260473805421498e-06,2.4759552478790283,1.0,1.0,0.0,140.79556274414062,119.0,30684.248046875,-0.0,2652.61376953125,1.0,283.1499938964844,285.0355834960937,292.1413269042969,294.1203918457031,293.1499938964844,293.1499938964844,283.1499938964844,34059.56640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806925177574158,1.0,0.0,0.0,3.8872594833374015,3.887285470962525,1.0082781045639422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.22607421875,0.0,1798.0364990234375,1895.4371337890625,0.0,2296.3603515625,0.9565865397453308,1.0,0.0,3.0,1.0,0.0
12327360,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.8739630579948425,0.3528965711593628,0.3190512359142303,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.9664674997329712,0.467650830745697,0.4438025653362274,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.9495115280151368,0.4445415735244751,0.3117434978485107,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.9175457954406738,0.406266838312149,0.3860831558704376,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178894042969,0.7984579801559448,0.2661160826683044,1.2055062055587769,286.1182861328125,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1239929199219,286.1194152832031,1.0,0.5861111283302307,1.0,1.0,0.0,1.0,-3.2015750408172607,3.201566696166992,8.241705472755712e-06,2.473087310791016,1.0,1.0,0.0,134.8742218017578,107.0,30877.8671875,-0.0,2613.038330078125,1.0,283.1499938964844,285.04461669921875,292.1815185546875,294.1728210449219,293.1499938964844,293.1499938964844,283.1499938964844,34150.9765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824599146842957,1.0,0.0,0.0,3.892472505569458,3.89249849319458,1.0109841923622298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.67041015625,0.0,1805.27978515625,1895.4371337890625,0.0,2312.254638671875,0.9877091646194458,1.0,0.0,3.0,1.0,0.0
