time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327420,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.9019266366958618,0.3523124754428863,0.3180802762508392,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.9932895302772522,0.4669807255268097,0.4427016973495483,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.979620635509491,0.4440195262432098,0.3110338449478149,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.9509206414222716,0.4059424996376037,0.3853073418140411,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.823303759098053,0.2661608755588531,1.203465223312378,286.1326904296875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.12762451171875,286.1338806152344,1.0,0.5783209204673767,1.0,1.0,0.0,1.0,-3.19484281539917,3.1948344707489014,8.206650818465278e-06,2.467714071273804,1.0,1.0,0.0,122.9669952392578,125.0,31394.005859375,-0.0,2534.7255859375,1.0,283.1499938964844,285.0464782714844,292.26611328125,294.2880859375,293.1499938964844,293.1499938964844,283.04998779296875,35231.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863492369651794,1.0,0.0,0.0,3.953571796417236,3.953598737716675,1.0429716894577723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.14453125,0.0,1891.6328125,1895.4371337890625,0.0,2347.329345703125,0.9927430152893066,1.0,0.0,3.0,1.0,0.0
12327480,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.9019266366958618,0.3523124754428863,0.3180802762508392,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.9932895302772522,0.4669807255268097,0.4427016973495483,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.979620635509491,0.4440195262432098,0.3110338449478149,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.9509206414222716,0.4059424996376037,0.3853073418140411,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.823303759098053,0.2661608755588531,1.203465223312378,286.1326904296875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.12762451171875,286.1338806152344,1.0,0.5783209204673767,1.0,1.0,0.0,1.0,-3.19484281539917,3.1948344707489014,8.206650818465278e-06,2.467714071273804,1.0,1.0,0.0,122.9669952392578,125.0,31394.005859375,-0.0,2534.7255859375,1.0,283.1499938964844,285.0464782714844,292.26611328125,294.2880859375,293.1499938964844,293.1499938964844,283.04998779296875,35231.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863492369651794,1.0,0.0,0.0,3.953571796417236,3.953598737716675,1.0429716894577723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.14453125,0.0,1891.6328125,1895.4371337890625,0.0,2347.329345703125,0.9927430152893066,1.0,0.0,3.0,1.0,0.0
12327540,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.8981451988220215,0.3514778912067413,0.3174644410610199,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.9902167320251464,0.4660985171794891,0.4419978260993957,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.096923828125,0.976152241230011,0.4432525634765625,0.3106007874011993,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.9469719529151917,0.4054290354251861,0.3849416673183441,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.8206866979598999,0.2660809159278869,1.2035722732543943,286.0969543457031,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1297302246094,286.0979919433594,1.0,0.5792997479438782,1.0,1.0,0.0,1.0,-3.1924188137054443,3.192410469055176,8.193641406251118e-06,2.46561598777771,1.0,1.0,0.0,124.0033950805664,143.0,32349.0546875,-0.0,2535.613525390625,1.0,283.0519104003906,284.986572265625,292.3734741210937,294.4615478515625,293.1499938964844,293.1499938964844,282.75,35966.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958359122276306,1.0,0.0,0.0,3.994588851928711,3.994616270065308,1.0647249837347772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.31787109375,0.0,1951.121337890625,1895.4371337890625,0.0,2433.416748046875,0.982800841331482,1.0,0.0,3.0,1.0,0.0
12327600,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.8981451988220215,0.3514778912067413,0.3174644410610199,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.9902167320251464,0.4660985171794891,0.4419978260993957,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.096923828125,0.976152241230011,0.4432525634765625,0.3106007874011993,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968933105469,0.9469719529151917,0.4054290354251861,0.3849416673183441,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.8206866979598999,0.2660809159278869,1.2035722732543943,286.0969543457031,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1297302246094,286.0979919433594,1.0,0.5792997479438782,1.0,1.0,0.0,1.0,-3.1924188137054443,3.192410469055176,8.193641406251118e-06,2.46561598777771,1.0,1.0,0.0,124.0033950805664,143.0,32349.0546875,-0.0,2535.613525390625,1.0,283.0519104003906,284.986572265625,292.3734741210937,294.4615478515625,293.1499938964844,293.1499938964844,282.75,35966.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958359122276306,1.0,0.0,0.0,3.994588851928711,3.994616270065308,1.0647249837347772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.31787109375,0.0,1951.121337890625,1895.4371337890625,0.0,2433.416748046875,0.982800841331482,1.0,0.0,3.0,1.0,0.0
12327660,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.8738368153572083,0.3497872352600097,0.3165358006954193,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.9668627977371216,0.4644337296485901,0.4410321712493896,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.9500942230224608,0.4416371881961822,0.3099329769611358,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.9186179637908936,0.4042045176029205,0.3843682706356048,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.8000074028968811,0.2654521465301513,1.2032958269119265,285.9526062011719,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.12677001953125,285.9529724121094,1.0,0.5843003392219543,1.0,1.0,0.0,1.0,-3.188321352005005,3.1883132457733154,8.172351044777315e-06,2.462341547012329,1.0,1.0,0.0,133.28903198242188,161.0,34106.796875,-0.0,2578.0869140625,1.0,282.75567626953125,284.7959899902344,292.5048217773437,294.7225646972656,293.1499938964844,293.1499938964844,282.45001220703125,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816596508026123,1.0,0.0,0.0,3.996229410171509,3.9962568283081055,1.065599690264207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.9833984375,0.0,1953.526123046875,1895.4371337890625,0.0,2624.067626953125,0.9831518530845642,1.0,0.0,3.0,1.0,0.0
12327720,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.8738368153572083,0.3497872352600097,0.3165358006954193,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.9668627977371216,0.4644337296485901,0.4410321712493896,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.9500942230224608,0.4416371881961822,0.3099329769611358,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.9186179637908936,0.4042045176029205,0.3843682706356048,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.8000074028968811,0.2654521465301513,1.2032958269119265,285.9526062011719,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.12677001953125,285.9529724121094,1.0,0.5843003392219543,1.0,1.0,0.0,1.0,-3.188321352005005,3.1883132457733154,8.172351044777315e-06,2.462341547012329,1.0,1.0,0.0,133.28903198242188,161.0,34106.796875,-0.0,2578.0869140625,1.0,282.75567626953125,284.7959899902344,292.5048217773437,294.7225646972656,293.1499938964844,293.1499938964844,282.45001220703125,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816596508026123,1.0,0.0,0.0,3.996229410171509,3.9962568283081055,1.065599690264207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.9833984375,0.0,1953.526123046875,1895.4371337890625,0.0,2624.067626953125,0.9831518530845642,1.0,0.0,3.0,1.0,0.0
12327780,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.8449507355690002,0.3474067747592926,0.3150728642940521,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.9316971898078918,0.4620539844036102,0.4395126104354858,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.9138919711112976,0.439283937215805,0.308830052614212,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79620361328125,0.8864087462425232,0.4023136496543884,0.3832965791225433,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.7732706665992737,0.264250636100769,1.2011955976486206,285.7962341308594,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1180114746094,285.7963562011719,1.0,0.5911985635757446,1.0,1.0,0.0,1.0,-3.1795995235443115,3.179591417312622,8.127342880470678e-06,2.455461263656616,1.0,1.0,0.0,147.154541015625,179.0,35994.234375,-0.0,2636.1162109375,1.0,282.45574951171875,284.6091003417969,292.60028076171875,294.94012451171875,293.1499938964844,293.1499938964844,282.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380729556083679,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657066695785034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.8330078125,0.0,1953.8201904296875,1895.4371337890625,0.0,2823.716064453125,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
12327840,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.8449507355690002,0.3474067747592926,0.3150728642940521,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.9316971898078918,0.4620539844036102,0.4395126104354858,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.9138919711112976,0.439283937215805,0.308830052614212,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79620361328125,0.8864087462425232,0.4023136496543884,0.3832965791225433,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.7732706665992737,0.264250636100769,1.2011955976486206,285.7962341308594,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1180114746094,285.7963562011719,1.0,0.5911985635757446,1.0,1.0,0.0,1.0,-3.1795995235443115,3.179591417312622,8.127342880470678e-06,2.455461263656616,1.0,1.0,0.0,147.154541015625,179.0,35994.234375,-0.0,2636.1162109375,1.0,282.45574951171875,284.6091003417969,292.60028076171875,294.94012451171875,293.1499938964844,293.1499938964844,282.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380729556083679,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657066695785034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.8330078125,0.0,1953.8201904296875,1895.4371337890625,0.0,2823.716064453125,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
12327900,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676940917969,0.8316332697868347,0.3460747003555298,0.3142659962177276,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.9138553142547609,0.460697203874588,0.4386423826217651,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.8977169990539551,0.4379405379295349,0.3081991672515869,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.8715764284133911,0.4012061357498169,0.3826535046100616,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7606484889984131,0.2634975612163543,1.199650526046753,285.66650390625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.1125183105469,285.65997314453125,1.0,0.5950062870979309,1.0,1.0,0.0,1.0,-3.1741950511932373,3.174186944961548,8.099520528048743e-06,2.451199769973755,1.0,1.0,0.0,155.0065460205078,179.0,37490.10546875,-0.0,2667.902099609375,1.0,282.1928100585937,284.4493103027344,292.669677734375,295.14459228515625,293.1499938964844,293.1499938964844,282.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507785797119141,1.0,0.0,0.0,3.996448040008545,3.9964754581451416,1.0657163329597097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.8583984375,0.0,1953.8468017578125,1895.4371337890625,0.0,2942.5634765625,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
12327960,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.8188354969024658,0.3446309268474579,0.3133040964603424,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.8979844450950623,0.4592225551605224,0.4376130700111389,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.8827142119407654,0.4364831745624542,0.3074454069137573,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361083984375,0.8575592637062073,0.3999834060668945,0.3818633556365967,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.7487815618515015,0.2626373171806335,1.197548508644104,285.6361083984375,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.10614013671875,285.6361389160156,1.0,0.5989030003547668,1.0,1.0,0.0,1.0,-3.1674184799194336,3.1674106121063232,8.06474872661056e-06,2.44587516784668,1.0,1.0,0.0,163.3675079345703,197.0,37842.41015625,-0.0,2699.573974609375,1.0,282.1556701660156,284.41961669921875,292.6826477050781,295.1376037597656,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577536940574646,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.71435546875,0.0,1953.856201171875,1895.4371337890625,0.0,3007.939453125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12328020,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.7942216992378235,0.3415752053260803,0.3113085031509399,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.8707939982414246,0.4560793936252594,0.4354448914527893,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.8564149141311646,0.433386892080307,0.3058728277683258,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.8333876729011536,0.3973455131053924,0.3801651000976562,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.728230893611908,0.2607283592224121,1.1927025318145752,285.4731140136719,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.09283447265625,285.4730529785156,1.0,0.606874406337738,1.0,1.0,0.0,1.0,-3.152655124664306,3.152647018432617,7.989240657479968e-06,2.434269666671753,1.0,1.0,0.0,180.75146484375,200.0,39654.34765625,-0.0,2763.603271484375,1.0,281.85577392578125,284.22821044921875,292.7625732421875,295.3287658691406,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754175901412964,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.2744140625,0.0,1953.860595703125,1895.4371337890625,0.0,3173.62255859375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12328080,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.7942216992378235,0.3415752053260803,0.3113085031509399,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.8707939982414246,0.4560793936252594,0.4354448914527893,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.8564149141311646,0.433386892080307,0.3058728277683258,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.8333876729011536,0.3973455131053924,0.3801651000976562,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.728230893611908,0.2607283592224121,1.1927025318145752,285.4731140136719,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.09283447265625,285.4730529785156,1.0,0.606874406337738,1.0,1.0,0.0,1.0,-3.152655124664306,3.152647018432617,7.989240657479968e-06,2.434269666671753,1.0,1.0,0.0,180.75146484375,200.0,39654.34765625,-0.0,2763.603271484375,1.0,281.85577392578125,284.22821044921875,292.7625732421875,295.3287658691406,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754175901412964,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.2744140625,0.0,1953.860595703125,1895.4371337890625,0.0,3173.62255859375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12328140,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.7785598039627075,0.3383268713951111,0.3089038729667663,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.8546543717384338,0.4527000784873962,0.4328095018863678,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.8409648537635803,0.4300668239593506,0.3039639890193939,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056335449219,0.8189442753791809,0.3944786489009857,0.3780050873756408,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.7154627442359924,0.2586076259613037,1.1857270002365112,285.3056030273437,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0790710449219,285.3052673339844,1.0,0.6104938387870789,1.0,1.0,0.0,1.0,-3.133321762084961,3.1333138942718506,7.891100722190458e-06,2.4191551208496094,1.0,1.0,0.0,192.13877868652344,188.0,41407.1484375,-0.0,2785.65087890625,1.0,281.5559387207031,284.0334777832031,292.8428039550781,295.5172119140625,293.1499938964844,293.1499938964844,281.25,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914488554000854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.53466796875,0.0,1953.861083984375,1895.4371337890625,0.0,3323.754638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328200,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.7785598039627075,0.3383268713951111,0.3089038729667663,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.8546543717384338,0.4527000784873962,0.4328095018863678,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.8409648537635803,0.4300668239593506,0.3039639890193939,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056335449219,0.8189442753791809,0.3944786489009857,0.3780050873756408,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.7154627442359924,0.2586076259613037,1.1857270002365112,285.3056030273437,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0790710449219,285.3052673339844,1.0,0.6104938387870789,1.0,1.0,0.0,1.0,-3.133321762084961,3.1333138942718506,7.891100722190458e-06,2.4191551208496094,1.0,1.0,0.0,192.13877868652344,188.0,41407.1484375,-0.0,2785.65087890625,1.0,281.5559387207031,284.0334777832031,292.8428039550781,295.5172119140625,293.1499938964844,293.1499938964844,281.25,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914488554000854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.53466796875,0.0,1953.861083984375,1895.4371337890625,0.0,3323.754638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328260,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.7738312482833862,0.3349764049053192,0.306013822555542,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8502426743507385,0.4491574168205261,0.4296098053455353,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8366921544075012,0.4265978038311004,0.301647812128067,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.8148645162582397,0.3914597630500793,0.3752901554107666,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.7115449905395508,0.2563667893409729,1.1762405633926392,285.1313171386719,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0658264160156,285.1307373046875,1.0,0.6075767874717712,1.0,1.0,0.0,1.0,-3.108551263809204,3.108543634414673,7.766325325064827e-06,2.39982271194458,1.0,1.0,0.0,193.29739379882807,176.0,43083.89453125,-0.0,2742.154052734375,1.0,281.2557678222656,283.8338317871094,292.9223937988281,295.7015075683594,293.1499938964844,293.1499938964844,280.95001220703125,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060633182525636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.85400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.03466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328320,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.7738312482833862,0.3349764049053192,0.306013822555542,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8502426743507385,0.4491574168205261,0.4296098053455353,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8366921544075012,0.4265978038311004,0.301647812128067,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.8148645162582397,0.3914597630500793,0.3752901554107666,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.7115449905395508,0.2563667893409729,1.1762405633926392,285.1313171386719,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0658264160156,285.1307373046875,1.0,0.6075767874717712,1.0,1.0,0.0,1.0,-3.108551263809204,3.108543634414673,7.766325325064827e-06,2.39982271194458,1.0,1.0,0.0,193.29739379882807,176.0,43083.89453125,-0.0,2742.154052734375,1.0,281.2557678222656,283.8338317871094,292.9223937988281,295.7015075683594,293.1499938964844,293.1499938964844,280.95001220703125,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060633182525636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.85400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.03466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12328380,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7747161388397217,0.3315697014331817,0.3028545081615448,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8517460227012634,0.4454951584339142,0.4260659515857696,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8380649089813232,0.4230212867259979,0.2990870177745819,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8163205981254578,0.3883365392684936,0.3722442090511322,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7126144170761108,0.2540673017501831,1.165375590324402,284.9514465332031,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0536804199219,284.95074462890625,1.0,0.601262092590332,1.0,1.0,0.0,1.0,-3.08069109916687,3.080683469772339,7.627097147633322e-06,2.37804651260376,0.9997973442077636,0.9997973442077636,0.0,188.6290435791016,164.0,44689.9765625,-0.0,2662.52197265625,1.0,280.9557800292969,283.6302490234375,292.9999389648437,295.8797912597656,293.1499938964844,293.1499938964844,280.6499938964844,36001.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91934996843338,1.0,0.0,0.0,3.996143579483032,3.996171236038208,1.0655539881554432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.64111328125,0.0,1953.4617919921875,1895.4371337890625,0.0,3583.158203125,0.9831200838088988,1.0,0.0,3.0,1.0,0.0
12328440,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7747161388397217,0.3315697014331817,0.3028545081615448,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8517460227012634,0.4454951584339142,0.4260659515857696,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8380649089813232,0.4230212867259979,0.2990870177745819,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8163205981254578,0.3883365392684936,0.3722442090511322,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7126144170761108,0.2540673017501831,1.165375590324402,284.9514465332031,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0536804199219,284.95074462890625,1.0,0.601262092590332,1.0,1.0,0.0,1.0,-3.08069109916687,3.080683469772339,7.627097147633322e-06,2.37804651260376,0.9997973442077636,0.9997973442077636,0.0,188.6290435791016,164.0,44689.9765625,-0.0,2662.52197265625,1.0,280.9557800292969,283.6302490234375,292.9999389648437,295.8797912597656,293.1499938964844,293.1499938964844,280.6499938964844,36001.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91934996843338,1.0,0.0,0.0,3.996143579483032,3.996171236038208,1.0655539881554432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.64111328125,0.0,1953.4617919921875,1895.4371337890625,0.0,3583.158203125,0.9831200838088988,1.0,0.0,3.0,1.0,0.0
12328500,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.7765623927116394,0.329860657453537,0.3012543618679046,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.8539689779281616,0.4436371922492981,0.4242464005947113,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.8401563763618469,0.4212071597576141,0.2977761626243591,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.8184122443199158,0.3867548108100891,0.3706749081611633,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.7143779397010803,0.2529115974903106,1.1597381830215454,284.8095397949219,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0481872558594,284.8018798828125,1.0,0.5973116755485535,1.0,1.0,0.0,1.0,-3.066340208053589,3.0663328170776367,7.555860065622255e-06,2.3668246269226074,0.9974831938743592,0.9974831938743592,0.0,184.97364807128903,164.0,46004.3671875,-0.0,2615.458984375,1.0,280.6927185058594,283.4617614746094,293.06256103515625,296.0719299316406,293.1499938964844,293.1499938964844,280.6499938964844,36020.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278980493545532,1.0,0.0,0.0,3.992769479751587,3.992797136306762,1.0637553486958495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.41162109375,0.0,1949.17041015625,1895.4371337890625,0.0,3661.85986328125,0.982214331626892,1.0,0.0,3.0,1.0,0.0
12328560,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.7788575887680054,0.3281115889549255,0.2995337843894958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8567050099372864,0.4417272508144378,0.4222993850708008,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8427234888076782,0.4193409383296966,0.2963642179965973,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.820949375629425,0.3851276338100433,0.3689935803413391,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7165237665176392,0.2517249584197998,1.153735637664795,284.7696838378906,284.95001220703125,295.010009765625,290.0280456542969,295.0086364746094,297.0426025390625,284.7689514160156,1.0,0.59296053647995,1.0,1.0,0.0,1.0,-3.0509965419769287,3.050988912582397,7.480086878786096e-06,2.3548357486724854,0.9958367943763732,0.9958367943763732,0.0,180.85543823242188,152.0,46203.37109375,-0.0,2564.488037109375,1.0,280.6556701660156,283.4263916015625,293.07470703125,296.0503234863281,293.1499938964844,293.1499938964844,280.3500061035156,36023.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314064979553224,1.0,0.0,0.0,3.987746477127075,3.987773895263672,1.061080638464773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.02001953125,0.0,1942.5872802734373,1895.4371337890625,0.0,3694.02685546875,0.981141984462738,1.0,0.0,3.0,1.0,0.0
12328620,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58709716796875,0.785320520401001,0.3246107399463653,0.2961097359657287,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5869445800781,0.8641857504844666,0.437868595123291,0.4183778166770935,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.8497723340988159,0.4155735969543457,0.2935288846492767,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870056152344,0.8277419805526733,0.3818441033363342,0.3656042814254761,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872497558594,0.7222561836242676,0.2493487894535064,1.1416215896606443,284.5869445800781,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0325927734375,284.5861511230469,1.0,0.5834707021713257,1.0,1.0,0.0,1.0,-3.0201199054718018,3.0201125144958496,7.32874650566373e-06,2.3307032585144043,0.9894326329231262,0.9894326329231262,0.0,171.37615966796875,140.0,47625.59765625,-0.0,2457.18701171875,1.0,280.3558654785156,283.2229309082031,293.14569091796875,296.2121276855469,293.1499938964844,293.1499938964844,280.04998779296875,36042.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942263960838318,1.0,0.0,0.0,3.9722936153411865,3.972320795059204,1.0528729035286233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.45751953125,0.0,1922.5172119140625,1895.4371337890625,0.0,3793.01025390625,0.9775699377059937,1.0,0.0,3.0,1.0,0.0
12328680,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58709716796875,0.785320520401001,0.3246107399463653,0.2961097359657287,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5869445800781,0.8641857504844666,0.437868595123291,0.4183778166770935,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.8497723340988159,0.4155735969543457,0.2935288846492767,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870056152344,0.8277419805526733,0.3818441033363342,0.3656042814254761,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872497558594,0.7222561836242676,0.2493487894535064,1.1416215896606443,284.5869445800781,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0325927734375,284.5861511230469,1.0,0.5834707021713257,1.0,1.0,0.0,1.0,-3.0201199054718018,3.0201125144958496,7.32874650566373e-06,2.3307032585144043,0.9894326329231262,0.9894326329231262,0.0,171.37615966796875,140.0,47625.59765625,-0.0,2457.18701171875,1.0,280.3558654785156,283.2229309082031,293.14569091796875,296.2121276855469,293.1499938964844,293.1499938964844,280.04998779296875,36042.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942263960838318,1.0,0.0,0.0,3.9722936153411865,3.972320795059204,1.0528729035286233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.45751953125,0.0,1922.5172119140625,1895.4371337890625,0.0,3793.01025390625,0.9775699377059937,1.0,0.0,3.0,1.0,0.0
12328740,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40338134765625,0.793724775314331,0.3210684061050415,0.2926147282123565,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032287597656,0.8738572001457214,0.4339252710342407,0.4143398702144623,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032592773437,0.85892254114151,0.4117262065410614,0.2906108200550079,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032897949219,0.8363729119300842,0.3784891366958618,0.3621115386486053,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035339355469,0.7294412851333618,0.2469412386417389,1.1291955709457395,284.4032287597656,284.95001220703125,295.1499938964844,290.1767578125,295.1488037109375,297.0235290527344,284.40240478515625,1.0,0.573229968547821,1.0,1.0,0.0,1.0,-2.988420009613037,2.988412857055664,7.174993697844911e-06,2.3059329986572266,0.9805731773376464,0.9805731773376464,0.0,160.96243286132812,128.0,48952.34765625,-0.0,2345.631591796875,1.0,280.05596923828125,283.02001953125,293.212646484375,296.36456298828125,293.1499938964844,293.1499938964844,279.75,36063.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520582556724548,1.0,0.0,0.0,3.949260950088501,3.949288129806519,1.0406985211375286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.20068359375,0.0,1892.8116455078125,1895.4371337890625,0.0,3881.4853515625,0.9722799062728882,1.0,0.0,3.0,1.0,0.0
12328800,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40338134765625,0.793724775314331,0.3210684061050415,0.2926147282123565,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032287597656,0.8738572001457214,0.4339252710342407,0.4143398702144623,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032592773437,0.85892254114151,0.4117262065410614,0.2906108200550079,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032897949219,0.8363729119300842,0.3784891366958618,0.3621115386486053,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035339355469,0.7294412851333618,0.2469412386417389,1.1291955709457395,284.4032287597656,284.95001220703125,295.1499938964844,290.1767578125,295.1488037109375,297.0235290527344,284.40240478515625,1.0,0.573229968547821,1.0,1.0,0.0,1.0,-2.988420009613037,2.988412857055664,7.174993697844911e-06,2.3059329986572266,0.9805731773376464,0.9805731773376464,0.0,160.96243286132812,128.0,48952.34765625,-0.0,2345.631591796875,1.0,280.05596923828125,283.02001953125,293.212646484375,296.36456298828125,293.1499938964844,293.1499938964844,279.75,36063.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520582556724548,1.0,0.0,0.0,3.949260950088501,3.949288129806519,1.0406985211375286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.20068359375,0.0,1892.8116455078125,1895.4371337890625,0.0,3881.4853515625,0.9722799062728882,1.0,0.0,3.0,1.0,0.0
12328860,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2195739746094,0.803980827331543,0.3174887597560882,0.2890660762786865,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21942138671875,0.8857095837593079,0.4299038648605346,0.4102067053318023,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2194519042969,0.8702211380004883,0.4078055620193481,0.2876257300376892,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.219482421875,0.8469412326812744,0.3750674426555633,0.3585346639156341,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2197265625,0.7381398677825928,0.2445049583911895,1.1165426969528198,284.21942138671875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0152893066406,284.2185974121094,1.0,0.5624765157699585,1.0,1.0,0.0,1.0,-2.956088066101074,2.956080913543701,7.01986982676317e-06,2.2806758880615234,0.9692645072937012,0.9692645072937012,0.0,150.03855895996094,116.0,50174.8671875,-0.0,2232.56298828125,1.0,279.75616455078125,282.8185729980469,293.27459716796875,296.5062866210937,293.1499938964844,293.1499938964844,279.45001220703125,36087.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608739614486694,1.0,0.0,0.0,3.9176719188690186,3.917698621749878,1.0241165000479668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.7138671875,0.0,1852.55810546875,1895.4371337890625,0.0,3960.372802734375,0.9650509357452391,1.0,0.0,3.0,1.0,0.0
12328920,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2195739746094,0.803980827331543,0.3174887597560882,0.2890660762786865,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21942138671875,0.8857095837593079,0.4299038648605346,0.4102067053318023,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2194519042969,0.8702211380004883,0.4078055620193481,0.2876257300376892,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.219482421875,0.8469412326812744,0.3750674426555633,0.3585346639156341,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2197265625,0.7381398677825928,0.2445049583911895,1.1165426969528198,284.21942138671875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0152893066406,284.2185974121094,1.0,0.5624765157699585,1.0,1.0,0.0,1.0,-2.956088066101074,2.956080913543701,7.01986982676317e-06,2.2806758880615234,0.9692645072937012,0.9692645072937012,0.0,150.03855895996094,116.0,50174.8671875,-0.0,2232.56298828125,1.0,279.75616455078125,282.8185729980469,293.27459716796875,296.5062866210937,293.1499938964844,293.1499938964844,279.45001220703125,36087.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608739614486694,1.0,0.0,0.0,3.9176719188690186,3.917698621749878,1.0241165000479668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.7138671875,0.0,1852.55810546875,1895.4371337890625,0.0,3960.372802734375,0.9650509357452391,1.0,0.0,3.0,1.0,0.0
12328980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03668212890625,0.8158264756202698,0.3138814568519592,0.2854795157909393,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.8999528884887695,0.4258154034614563,0.4059962630271911,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365600585937,0.8839517831802368,0.4038228392601013,0.2845869958400726,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365905761719,0.8598465323448181,0.371588259935379,0.3548899888992309,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.7487289905548096,0.2420463562011718,1.103728413581848,284.0365295410156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.00787353515625,284.0357360839844,1.0,0.5513421297073364,1.0,1.0,0.0,1.0,-2.92327880859375,2.923271894454956,6.864208899060031e-06,2.255054473876953,0.9555267095565796,0.9555267095565796,0.0,138.8326416015625,104.0,51283.28125,-0.0,2119.553955078125,1.0,279.4563903808594,282.6197204589844,293.33074951171875,296.6357727050781,293.1499938964844,293.1499938964844,279.1499938964844,36114.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687762260437012,1.0,0.0,0.0,3.876212120056152,3.8762383460998535,1.0025553365267117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.982421875,0.0,1800.616455078125,1895.4371337890625,0.0,4030.42041015625,0.9555890560150146,1.0,0.0,3.0,1.0,0.0
12329040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03668212890625,0.8158264756202698,0.3138814568519592,0.2854795157909393,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.8999528884887695,0.4258154034614563,0.4059962630271911,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365600585937,0.8839517831802368,0.4038228392601013,0.2845869958400726,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365905761719,0.8598465323448181,0.371588259935379,0.3548899888992309,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.7487289905548096,0.2420463562011718,1.103728413581848,284.0365295410156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.00787353515625,284.0357360839844,1.0,0.5513421297073364,1.0,1.0,0.0,1.0,-2.92327880859375,2.923271894454956,6.864208899060031e-06,2.255054473876953,0.9555267095565796,0.9555267095565796,0.0,138.8326416015625,104.0,51283.28125,-0.0,2119.553955078125,1.0,279.4563903808594,282.6197204589844,293.33074951171875,296.6357727050781,293.1499938964844,293.1499938964844,279.1499938964844,36114.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687762260437012,1.0,0.0,0.0,3.876212120056152,3.8762383460998535,1.0025553365267117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.982421875,0.0,1800.616455078125,1895.4371337890625,0.0,4030.42041015625,0.9555890560150146,1.0,0.0,3.0,1.0,0.0
12329100,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.89794921875,0.8224344253540039,0.3120887875556946,0.283719539642334,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963928222656,0.9084212183952332,0.4237670600414276,0.4039072692394256,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966369628906,0.8920226693153381,0.4018298685550689,0.2830843329429626,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8675063252449036,0.3698463141918182,0.3530817329883575,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997802734375,0.755039393901825,0.2408239990472793,1.0973849296569824,283.8963317871094,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,297.004638671875,283.8880310058594,1.0,0.5456692576408386,1.0,1.0,0.0,1.0,-2.907047271728516,2.907040596008301,6.787842721678317e-06,2.242377996444702,0.9471473693847656,0.9471473693847656,0.0,133.11669921875,104.0,52296.9296875,-0.0,2063.661865234375,1.0,279.19580078125,282.4569396972656,293.3785705566406,296.80035400390625,293.1499938964844,293.1499938964844,279.1499938964844,36138.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745279550552368,1.0,0.0,0.0,3.851259708404541,3.851285696029663,9.896893971017562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.8134765625,0.0,1769.9166259765625,1895.4371337890625,0.0,4080.978759765625,0.9497732520103456,1.0,0.0,3.0,1.0,0.0
12329160,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.85614013671875,0.8293321132659912,0.3102608621120453,0.2818711996078491,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85601806640625,0.9180375337600708,0.4216752648353576,0.4017266035079956,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8560485839844,0.900587797164917,0.3997937440872192,0.2815081477165222,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8560791015625,0.8757299780845642,0.3680652976036072,0.3511939346790313,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8562927246094,0.7618470191955566,0.2395758330821991,1.090816617012024,283.85601806640625,284.95001220703125,295.31207275390625,290.3572692871094,295.311279296875,297.0012512207031,283.8553161621094,1.0,0.5399023294448853,1.0,1.0,0.0,1.0,-2.890145778656006,2.890139102935791,6.708804903610144e-06,2.229189872741699,0.9394015669822692,0.9394015669822692,0.0,127.46556854248048,92.0,52266.20703125,-0.0,2007.5643310546875,1.0,279.1567077636719,282.4250793457031,293.3802185058594,296.75146484375,293.1499938964844,293.1499938964844,278.8500061035156,36146.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758120775222778,1.0,0.0,0.0,3.823256015777588,3.823281764984131,9.753490530783893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.720703125,0.0,1735.7498779296875,1895.4371337890625,0.0,4092.214599609375,0.9435343146324158,1.0,0.0,3.0,1.0,0.0
12329220,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6797790527344,0.845904529094696,0.3066464364528656,0.2782589793205261,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6796875,0.9414855241775512,0.4175041019916534,0.3974174559116363,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6796875,0.9223849177360536,0.3957391083240509,0.2784039080142975,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6797180175781,0.89546799659729,0.3645169734954834,0.347464382648468,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.679931640625,0.7783923149108887,0.2371079623699188,1.077876329421997,283.6796875,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9954833984375,283.6791381835937,1.0,0.5282034277915955,1.0,1.0,0.0,1.0,-2.8568568229675293,2.8568503856658936,6.554483661602717e-06,2.2032134532928467,0.9209585189819336,0.9209585189819336,0.0,115.99954986572266,80.0,53111.08203125,0.0,1897.23095703125,1.0,278.85711669921875,282.236572265625,293.4222106933594,296.8517761230469,293.1499938964844,293.1499938964844,278.54998779296875,36183.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820099472999572,1.0,0.0,0.0,3.75692081451416,3.756945848464966,9.417971682523784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.248046875,0.0,1656.818603515625,1895.4371337890625,0.0,4146.169921875,0.9284746050834656,1.0,0.0,3.0,1.0,0.0
