time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329280,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6797790527344,0.845904529094696,0.3066464364528656,0.2782589793205261,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6796875,0.9414855241775512,0.4175041019916534,0.3974174559116363,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6796875,0.9223849177360536,0.3957391083240509,0.2784039080142975,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6797180175781,0.89546799659729,0.3645169734954834,0.347464382648468,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.679931640625,0.7783923149108887,0.2371079623699188,1.077876329421997,283.6796875,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9954833984375,283.6791381835937,1.0,0.5282034277915955,1.0,1.0,0.0,1.0,-2.8568568229675293,2.8568503856658936,6.554483661602717e-06,2.2032134532928467,0.9209585189819336,0.9209585189819336,0.0,115.99954986572266,80.0,53111.08203125,0.0,1897.23095703125,1.0,278.85711669921875,282.236572265625,293.4222106933594,296.8517761230469,293.1499938964844,293.1499938964844,278.54998779296875,36183.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820099472999572,1.0,0.0,0.0,3.75692081451416,3.756945848464966,9.417971682523784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.248046875,0.0,1656.818603515625,1895.4371337890625,0.0,4146.169921875,0.9284746050834656,1.0,0.0,3.0,1.0,0.0
12329340,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101013183594,0.867575466632843,0.3030621707439422,0.2746644914150238,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5100402832031,0.9685972332954408,0.4133274555206299,0.3930929601192474,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5100402832031,0.950780987739563,0.3916848301887512,0.2752923667430877,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5100402832031,0.9217219352722168,0.3609665334224701,0.3437232673168182,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101928710937,0.7995659708976746,0.2346616387367248,1.0649925470352173,283.5100402832031,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,296.9906616210937,283.509765625,1.0,0.516278862953186,1.0,1.0,0.0,1.0,-2.823616981506348,2.823610782623291,6.402205144695472e-06,2.177286386489868,0.90030437707901,0.90030437707901,0.0,104.4631576538086,83.0,53803.62890625,0.0,1789.037109375,1.0,278.55767822265625,282.05682373046875,293.4559631347656,296.93487548828125,293.1499938964844,293.1499938964844,278.25,36224.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873887300491332,1.0,0.0,0.0,3.675173044204712,3.67519736289978,9.012574651023896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.73974609375,0.0,1563.050048828125,1895.4371337890625,0.0,4192.611328125,0.9099777936935424,1.0,0.0,3.0,1.0,0.0
12329400,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101013183594,0.867575466632843,0.3030621707439422,0.2746644914150238,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5100402832031,0.9685972332954408,0.4133274555206299,0.3930929601192474,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5100402832031,0.950780987739563,0.3916848301887512,0.2752923667430877,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5100402832031,0.9217219352722168,0.3609665334224701,0.3437232673168182,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101928710937,0.7995659708976746,0.2346616387367248,1.0649925470352173,283.5100402832031,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,296.9906616210937,283.509765625,1.0,0.516278862953186,1.0,1.0,0.0,1.0,-2.823616981506348,2.823610782623291,6.402205144695472e-06,2.177286386489868,0.90030437707901,0.90030437707901,0.0,104.4631576538086,83.0,53803.62890625,0.0,1789.037109375,1.0,278.55767822265625,282.05682373046875,293.4559631347656,296.93487548828125,293.1499938964844,293.1499938964844,278.25,36224.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873887300491332,1.0,0.0,0.0,3.675173044204712,3.67519736289978,9.012574651023896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.73974609375,0.0,1563.050048828125,1895.4371337890625,0.0,4192.611328125,0.9099777936935424,1.0,0.0,3.0,1.0,0.0
12329460,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3520202636719,0.8772843480110168,0.2995155155658722,0.2713220119476318,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.35205078125,0.9792609810829164,0.4091647863388061,0.3890067934989929,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.35205078125,0.962545931339264,0.3876476585865021,0.2723598778247833,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.35205078125,0.9343721866607666,0.3574297130107879,0.3402214050292969,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3520202636719,0.8089430332183838,0.2322450280189514,1.0533283948898315,283.35205078125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.9866943359375,283.352294921875,1.0,0.508794903755188,1.0,1.0,0.0,1.0,-2.792933225631714,2.792926788330078,6.263155682972865e-06,2.153320789337158,0.8776261806488037,0.8776261806488037,0.0,98.82112884521484,86.0,54356.9375,0.0,1715.1329345703125,1.0,278.2584228515625,281.8905029296875,293.4808044433594,297.00018310546875,293.1499938964844,293.1499938964844,278.54998779296875,36270.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991982400417328,1.0,0.0,0.0,3.576181411743164,3.576204776763916,8.533602340321522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.9228515625,0.0,1454.56787109375,1895.4371337890625,0.0,4231.9775390625,0.8876745700836182,1.0,0.0,3.0,1.0,0.0
12329520,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3520202636719,0.8772843480110168,0.2995155155658722,0.2713220119476318,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.35205078125,0.9792609810829164,0.4091647863388061,0.3890067934989929,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.35205078125,0.962545931339264,0.3876476585865021,0.2723598778247833,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.35205078125,0.9343721866607666,0.3574297130107879,0.3402214050292969,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3520202636719,0.8089430332183838,0.2322450280189514,1.0533283948898315,283.35205078125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.9866943359375,283.352294921875,1.0,0.508794903755188,1.0,1.0,0.0,1.0,-2.792933225631714,2.792926788330078,6.263155682972865e-06,2.153320789337158,0.8776261806488037,0.8776261806488037,0.0,98.82112884521484,86.0,54356.9375,0.0,1715.1329345703125,1.0,278.2584228515625,281.8905029296875,293.4808044433594,297.00018310546875,293.1499938964844,293.1499938964844,278.54998779296875,36270.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991982400417328,1.0,0.0,0.0,3.576181411743164,3.576204776763916,8.533602340321522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.9228515625,0.0,1454.56787109375,1895.4371337890625,0.0,4231.9775390625,0.8876745700836182,1.0,0.0,3.0,1.0,0.0
12329580,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5709533691406,0.8813472986221313,0.2975122630596161,0.2689889669418335,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.57159423828125,0.9833603501319884,0.4064509868621826,0.3859077990055084,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5715026855469,0.96720689535141,0.3851613700389862,0.2702085971832275,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.57135009765625,0.939611315727234,0.3551826179027557,0.3376061618328094,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702209472656,0.812687873840332,0.2307618558406829,1.0448126792907717,283.5716247558594,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.9922790527344,283.5752868652344,1.0,0.5039828419685364,1.0,1.0,0.0,1.0,-2.770426750183105,2.770420551300049,6.161797500681132e-06,2.1355857849121094,0.8609287142753601,0.8609287142753601,0.0,95.9169464111328,89.0,52671.4765625,0.0,1667.7164306640625,1.0,278.54119873046875,282.1412048339844,293.4326477050781,296.7764892578125,293.1499938964844,293.1499938964844,278.8500061035156,36226.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977256715297699,1.0,0.0,0.0,3.4898698329925537,3.4898922443389893,8.126653483486734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.29248046875,0.0,1363.828369140625,1895.4371337890625,0.0,4104.83203125,0.8686362504959106,1.0,0.0,3.0,1.0,0.0
12329640,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5709533691406,0.8813472986221313,0.2975122630596161,0.2689889669418335,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.57159423828125,0.9833603501319884,0.4064509868621826,0.3859077990055084,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5715026855469,0.96720689535141,0.3851613700389862,0.2702085971832275,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.57135009765625,0.939611315727234,0.3551826179027557,0.3376061618328094,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5702209472656,0.812687873840332,0.2307618558406829,1.0448126792907717,283.5716247558594,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.9922790527344,283.5752868652344,1.0,0.5039828419685364,1.0,1.0,0.0,1.0,-2.770426750183105,2.770420551300049,6.161797500681132e-06,2.1355857849121094,0.8609287142753601,0.8609287142753601,0.0,95.9169464111328,89.0,52671.4765625,0.0,1667.7164306640625,1.0,278.54119873046875,282.1412048339844,293.4326477050781,296.7764892578125,293.1499938964844,293.1499938964844,278.8500061035156,36226.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977256715297699,1.0,0.0,0.0,3.4898698329925537,3.4898922443389893,8.126653483486734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.29248046875,0.0,1363.828369140625,1895.4371337890625,0.0,4104.83203125,0.8686362504959106,1.0,0.0,3.0,1.0,0.0
12329700,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318420410156,0.8834213614463806,0.2970478534698486,0.268384039402008,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7340393066406,0.9852258563041688,0.4056532084941864,0.3849502503871918,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.9693838953971864,0.3844814598560333,0.2695822417736053,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331848144531,0.9420762658119202,0.3545720875263214,0.3368381559848785,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7293701171875,0.8145245909690857,0.2304420918226242,1.0425946712493896,283.7341003417969,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,296.9990539550781,283.74591064453125,1.0,0.5025040507316589,1.0,1.0,0.0,1.0,-2.7642018795013428,2.764195919036865,6.133862370916177e-06,2.1306583881378174,0.8543919920921326,0.8543919920921326,0.0,94.86256408691406,89.0,51431.87890625,0.0,1653.54443359375,1.0,278.7937927246094,282.33074951171875,293.4112243652344,296.6168518066406,293.1499938964844,293.1499938964844,278.8500061035156,36196.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676700234413148,1.0,0.0,0.0,3.451845407485962,3.4518675804138184,7.950528129185841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.61865234375,0.0,1325.076171875,1895.4371337890625,0.0,4020.655029296875,0.8604446649551392,1.0,0.0,3.0,1.0,0.0
12329760,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114929199219,0.8855550289154053,0.2968344390392303,0.2680929601192474,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81219482421875,0.987030267715454,0.4051354229450226,0.3843404948711395,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81207275390625,0.9715147614479064,0.3840731084346771,0.2692135870456695,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119201660156,0.9445105195045472,0.3542232513427734,0.3363907039165497,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8107604980469,0.8164052963256836,0.2303548157215118,1.041648268699646,283.8122253417969,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0078430175781,283.8160400390625,1.0,0.5015711188316345,1.0,1.0,0.0,1.0,-2.7609965801239014,2.7609903812408447,6.119439149188111e-06,2.12809157371521,0.8476368188858032,0.8476368188858032,0.0,94.02239990234376,92.0,51107.83203125,0.0,1644.8717041015625,1.0,278.84002685546875,282.4068298339844,293.4352722167969,296.6662292480469,293.1499938964844,293.1499938964844,279.1499938964844,36189.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962467074394226,1.0,0.0,0.0,3.4174983501434326,3.41752028465271,7.793094596308947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.43701171875,0.0,1290.884521484375,1895.4371337890625,0.0,3974.546630859375,0.8527239561080933,1.0,0.0,3.0,1.0,0.0
12329820,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.8875062465667725,0.2967509031295776,0.2678874135017395,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467834472656,0.9884620308876038,0.4045314192771911,0.3836089968681335,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04669189453125,0.9732796549797058,0.3836530148983001,0.2688082456588745,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.9466164708137512,0.353937417268753,0.3359645307064056,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0454406738281,0.8183377981185913,0.2305822670459747,1.041939377784729,284.0467834472656,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0277709960937,284.05035400390625,1.0,0.5009617209434509,1.0,1.0,0.0,1.0,-2.7592155933380127,2.759209394454956,6.111329639679752e-06,2.126617670059204,0.8374325037002563,0.8374325037002563,0.0,93.32720184326172,95.0,49637.359375,0.0,1638.98828125,1.0,279.13922119140625,282.6639709472656,293.4407958984375,296.5794372558594,293.1499938964844,293.1499938964844,279.45001220703125,36151.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499285221099854,1.0,0.0,0.0,3.359006404876709,3.359027862548828,7.52861353703338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.07861328125,0.0,1233.9263916015625,1895.4371337890625,0.0,3862.318115234375,0.8399377465248108,1.0,0.0,3.0,1.0,0.0
12329880,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.8875062465667725,0.2967509031295776,0.2678874135017395,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467834472656,0.9884620308876038,0.4045314192771911,0.3836089968681335,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04669189453125,0.9732796549797058,0.3836530148983001,0.2688082456588745,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.9466164708137512,0.353937417268753,0.3359645307064056,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0454406738281,0.8183377981185913,0.2305822670459747,1.041939377784729,284.0467834472656,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0277709960937,284.05035400390625,1.0,0.5009617209434509,1.0,1.0,0.0,1.0,-2.7592155933380127,2.759209394454956,6.111329639679752e-06,2.126617670059204,0.8374325037002563,0.8374325037002563,0.0,93.32720184326172,95.0,49637.359375,0.0,1638.98828125,1.0,279.13922119140625,282.6639709472656,293.4407958984375,296.5794372558594,293.1499938964844,293.1499938964844,279.45001220703125,36151.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499285221099854,1.0,0.0,0.0,3.359006404876709,3.359027862548828,7.52861353703338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.07861328125,0.0,1233.9263916015625,1895.4371337890625,0.0,3862.318115234375,0.8399377465248108,1.0,0.0,3.0,1.0,0.0
12329940,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2690124511719,0.886717677116394,0.2969697713851928,0.2680352628231048,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695617675781,0.9874213337898254,0.4043159186840057,0.3833377957344055,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694702148437,0.9722017049789428,0.3835882544517517,0.2687176764011383,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.9455156326293944,0.3540220558643341,0.3359791934490204,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.8181077241897583,0.2311767935752868,1.044292688369751,284.26959228515625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0488586425781,284.27264404296875,1.0,0.5016281008720398,1.0,1.0,0.0,1.0,-2.76180100440979,2.7617948055267334,6.12274243394495e-06,2.128589153289795,0.8301164507865906,0.8301164507865906,0.0,93.69284057617188,98.0,48215.0546875,0.0,1644.5072021484375,1.0,279.4386291503906,282.9084167480469,293.4330749511719,296.4865417480469,293.1499938964844,293.1499938964844,279.75,36112.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390339255332948,1.0,0.0,0.0,3.314993143081665,3.315013885498047,7.332609470722673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.36962890625,0.0,1192.1865234375,1895.4371337890625,0.0,3763.656494140625,0.8303787112236023,1.0,0.0,3.0,1.0,0.0
12330000,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2690124511719,0.886717677116394,0.2969697713851928,0.2680352628231048,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2695617675781,0.9874213337898254,0.4043159186840057,0.3833377957344055,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694702148437,0.9722017049789428,0.3835882544517517,0.2687176764011383,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26934814453125,0.9455156326293944,0.3540220558643341,0.3359791934490204,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.8181077241897583,0.2311767935752868,1.044292688369751,284.26959228515625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0488586425781,284.27264404296875,1.0,0.5016281008720398,1.0,1.0,0.0,1.0,-2.76180100440979,2.7617948055267334,6.12274243394495e-06,2.128589153289795,0.8301164507865906,0.8301164507865906,0.0,93.69284057617188,98.0,48215.0546875,0.0,1644.5072021484375,1.0,279.4386291503906,282.9084167480469,293.4330749511719,296.4865417480469,293.1499938964844,293.1499938964844,279.75,36112.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390339255332948,1.0,0.0,0.0,3.314993143081665,3.315013885498047,7.332609470722673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.36962890625,0.0,1192.1865234375,1895.4371337890625,0.0,3763.656494140625,0.8303787112236023,1.0,0.0,3.0,1.0,0.0
12330060,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47723388671875,0.8830562829971313,0.2971910238265991,0.2683015763759613,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776916503906,0.9837356209754944,0.4041578471660614,0.3832505047321319,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776306152344,0.9681088328361512,0.3835610747337341,0.2687467038631439,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775085449219,0.9410343766212464,0.3541497886180877,0.3361643850803375,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47674560546875,0.8154950737953186,0.2318057417869568,1.0474355220794678,284.47772216796875,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.0677185058594,284.48016357421875,1.0,0.5031222701072693,1.0,1.0,0.0,1.0,-2.7660508155822754,2.7660446166992188,6.141727681097109e-06,2.1319239139556885,0.825473964214325,0.825473964214325,0.0,95.0029296875,101.0,46814.39453125,-0.0,1656.94091796875,1.0,279.7381591796875,283.1382751464844,293.41070556640625,296.3809814453125,293.1499938964844,293.1499938964844,280.04998779296875,36074.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289084672927856,1.0,0.0,0.0,3.285416841506958,3.28543758392334,7.202351071100566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.94873046875,0.0,1164.6241455078125,1895.4371337890625,0.0,3671.132080078125,0.8240116238594055,1.0,0.0,3.0,1.0,0.0
12330120,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47723388671875,0.8830562829971313,0.2971910238265991,0.2683015763759613,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776916503906,0.9837356209754944,0.4041578471660614,0.3832505047321319,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776306152344,0.9681088328361512,0.3835610747337341,0.2687467038631439,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775085449219,0.9410343766212464,0.3541497886180877,0.3361643850803375,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47674560546875,0.8154950737953186,0.2318057417869568,1.0474355220794678,284.47772216796875,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.0677185058594,284.48016357421875,1.0,0.5031222701072693,1.0,1.0,0.0,1.0,-2.7660508155822754,2.7660446166992188,6.141727681097109e-06,2.1319239139556885,0.825473964214325,0.825473964214325,0.0,95.0029296875,101.0,46814.39453125,-0.0,1656.94091796875,1.0,279.7381591796875,283.1382751464844,293.41070556640625,296.3809814453125,293.1499938964844,293.1499938964844,280.04998779296875,36074.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289084672927856,1.0,0.0,0.0,3.285416841506958,3.28543758392334,7.202351071100566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.94873046875,0.0,1164.6241455078125,1895.4371337890625,0.0,3671.132080078125,0.8240116238594055,1.0,0.0,3.0,1.0,0.0
12330180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.876707136631012,0.2972989380359649,0.2684914469718933,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.9772692918777466,0.4039071500301361,0.383109837770462,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.9609289765357972,0.3834356665611267,0.2687302529811859,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.9332488179206848,0.3541690111160278,0.336281269788742,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.8104150891304016,0.2322955578565597,1.0501352548599243,284.6700744628906,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.0828552246094,284.671875,1.0,0.5050255060195923,1.0,1.0,0.0,1.0,-2.7694759368896484,2.769469738006592,6.157138159323949e-06,2.134652614593506,0.8232859969139099,0.8232859969139099,0.0,97.12923431396484,104.0,45416.2734375,-0.0,1672.0426025390625,1.0,280.0378723144531,283.3531799316406,293.37701416015625,296.2637939453125,293.1499938964844,293.1499938964844,280.3500061035156,36038.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189141988754272,1.0,0.0,0.0,3.269670963287353,3.269691467285156,7.133479016374622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.60986328125,0.0,1150.028564453125,1895.4371337890625,0.0,3579.134765625,0.8206877708435059,1.0,0.0,3.0,1.0,0.0
12330240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697082519531,0.876707136631012,0.2972989380359649,0.2684914469718933,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.9772692918777466,0.4039071500301361,0.383109837770462,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.9609289765357972,0.3834356665611267,0.2687302529811859,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.9332488179206848,0.3541690111160278,0.336281269788742,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.8104150891304016,0.2322955578565597,1.0501352548599243,284.6700744628906,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.0828552246094,284.671875,1.0,0.5050255060195923,1.0,1.0,0.0,1.0,-2.7694759368896484,2.769469738006592,6.157138159323949e-06,2.134652614593506,0.8232859969139099,0.8232859969139099,0.0,97.12923431396484,104.0,45416.2734375,-0.0,1672.0426025390625,1.0,280.0378723144531,283.3531799316406,293.37701416015625,296.2637939453125,293.1499938964844,293.1499938964844,280.3500061035156,36038.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189141988754272,1.0,0.0,0.0,3.269670963287353,3.269691467285156,7.133479016374622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.60986328125,0.0,1150.028564453125,1895.4371337890625,0.0,3579.134765625,0.8206877708435059,1.0,0.0,3.0,1.0,0.0
12330300,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8728958368301392,0.2973126769065857,0.2685392796993255,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9732170104980468,0.4037461578845978,0.3829974830150604,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.9564688205718994,0.3833353519439697,0.2686877846717834,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.9285334944725036,0.3541393280029297,0.3362962007522583,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.8071940541267395,0.2324928939342498,1.0512667894363403,284.7982177734375,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.08917236328125,284.8074645996094,1.0,0.5060515403747559,1.0,1.0,0.0,1.0,-2.770725727081299,2.770719528198242,6.162813861010363e-06,2.1356704235076904,0.8235023617744446,0.8235023617744446,0.0,98.41001892089844,104.0,44292.2734375,-0.0,1679.947265625,1.0,280.2871398925781,283.5061340332031,293.3358764648437,296.1089172363281,293.1499938964844,293.1499938964844,280.3500061035156,36010.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119568467140198,1.0,0.0,0.0,3.2665278911590576,3.2665483951568604,7.119771794350527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.333984375,0.0,1146.9901123046875,1895.4371337890625,0.0,3514.75537109375,0.8202424049377441,1.0,0.0,3.0,1.0,0.0
12330360,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8693132400512695,0.2973627746105194,0.2686472237110138,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9692218899726868,0.4036198258399963,0.3829421699047088,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9521259665489196,0.3832722008228302,0.2686925232410431,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.924040138721466,0.3541370034217834,0.336357057094574,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8040476441383362,0.2327004373073578,1.0524883270263672,284.8481750488281,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.0952453613281,284.84942626953125,1.0,0.5071294903755188,1.0,1.0,0.0,1.0,-2.772335767745972,2.772329568862915,6.17009163761395e-06,2.1369640827178955,0.823372483253479,0.823372483253479,0.0,99.69419860839844,107.0,44021.14453125,-0.0,1688.4119873046875,1.0,280.3378601074219,283.55474853515625,293.3340759277344,296.1373291015625,293.1499938964844,293.1499938964844,280.6499938964844,36004.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908804178237915,1.0,0.0,0.0,3.2670040130615234,3.267024517059326,7.121847147573135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.650390625,0.0,1147.3818359375,1895.4371337890625,0.0,3485.50244140625,0.8202317953109741,1.0,0.0,3.0,1.0,0.0
12330420,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8617602586746216,0.2974078953266144,0.2687923312187195,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9603555202484132,0.4033200144767761,0.3827689886093139,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9426311254501344,0.3830949068069458,0.2686499357223511,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.914624571800232,0.3540793061256408,0.3364144265651703,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7972627878189087,0.2330493479967117,1.0546120405197144,285.0137023925781,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.10552978515625,285.01446533203125,1.0,0.509329080581665,1.0,1.0,0.0,1.0,-2.7748725414276123,2.774866342544556,6.181665867188713e-06,2.1390480995178223,0.8255800604820251,0.8255800604820251,0.0,102.48602294921876,110.0,42628.3671875,-0.0,1705.4039306640625,1.0,280.6378173828125,283.7445373535156,293.283447265625,296.0030822753906,293.1499938964844,293.1499938964844,280.95001220703125,35972.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898497462272644,1.0,0.0,0.0,3.2765231132507324,3.276543617248535,7.163409350141592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.88525390625,0.0,1155.8165283203125,1895.4371337890625,0.0,3389.57421875,0.8224489688873291,1.0,0.0,3.0,1.0,0.0
12330480,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8617602586746216,0.2974078953266144,0.2687923312187195,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9603555202484132,0.4033200144767761,0.3827689886093139,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9426311254501344,0.3830949068069458,0.2686499357223511,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.914624571800232,0.3540793061256408,0.3364144265651703,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7972627878189087,0.2330493479967117,1.0546120405197144,285.0137023925781,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.10552978515625,285.01446533203125,1.0,0.509329080581665,1.0,1.0,0.0,1.0,-2.7748725414276123,2.774866342544556,6.181665867188713e-06,2.1390480995178223,0.8255800604820251,0.8255800604820251,0.0,102.48602294921876,110.0,42628.3671875,-0.0,1705.4039306640625,1.0,280.6378173828125,283.7445373535156,293.283447265625,296.0030822753906,293.1499938964844,293.1499938964844,280.95001220703125,35972.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898497462272644,1.0,0.0,0.0,3.2765231132507324,3.276543617248535,7.163409350141592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.88525390625,0.0,1155.8165283203125,1895.4371337890625,0.0,3389.57421875,0.8224489688873291,1.0,0.0,3.0,1.0,0.0
12330540,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.854426920413971,0.2974434792995453,0.2689314484596252,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.951116383075714,0.4030172824859619,0.3825957775115967,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.9329944849014282,0.3829131424427032,0.2686061859130859,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.905741810798645,0.3540064692497253,0.336460143327713,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.7905258536338806,0.2333563864231109,1.0565577745437622,285.1687927246094,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.1141357421875,285.16912841796875,1.0,0.5115678906440735,1.0,1.0,0.0,1.0,-2.777172803878784,2.7771666049957275,6.192241926328279e-06,2.1409714221954346,0.8297852277755737,0.8297852277755737,0.0,105.39920806884766,113.0,41232.90234375,-0.0,1722.6451416015625,1.0,280.93798828125,283.9247131347656,293.2255249023437,295.8614807128906,293.1499938964844,293.1499938964844,281.25,35943.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879066705703735,1.0,0.0,0.0,3.2973361015319824,3.2973568439483643,7.254704996739747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.2734375,0.0,1174.6854248046875,1895.4371337890625,0.0,3290.625244140625,0.8271450996398926,1.0,0.0,3.0,1.0,0.0
12330600,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.854426920413971,0.2974434792995453,0.2689314484596252,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.951116383075714,0.4030172824859619,0.3825957775115967,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.9329944849014282,0.3829131424427032,0.2686061859130859,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.905741810798645,0.3540064692497253,0.336460143327713,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685791015625,0.7905258536338806,0.2333563864231109,1.0565577745437622,285.1687927246094,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.1141357421875,285.16912841796875,1.0,0.5115678906440735,1.0,1.0,0.0,1.0,-2.777172803878784,2.7771666049957275,6.192241926328279e-06,2.1409714221954346,0.8297852277755737,0.8297852277755737,0.0,105.39920806884766,113.0,41232.90234375,-0.0,1722.6451416015625,1.0,280.93798828125,283.9247131347656,293.2255249023437,295.8614807128906,293.1499938964844,293.1499938964844,281.25,35943.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879066705703735,1.0,0.0,0.0,3.2973361015319824,3.2973568439483643,7.254704996739747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.2734375,0.0,1174.6854248046875,1895.4371337890625,0.0,3290.625244140625,0.8271450996398926,1.0,0.0,3.0,1.0,0.0
12330660,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.8474747538566589,0.2974758446216583,0.2690690159797668,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.9418216943740844,0.4027182161808014,0.3824273645877838,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.923606812953949,0.3827334642410278,0.2685649394989013,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.8977232575416565,0.353925347328186,0.3364993631839752,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.7840200662612915,0.2336304187774658,1.058359980583191,285.31524658203125,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.121337890625,285.315185546875,1.0,0.5138165950775146,1.0,1.0,0.0,1.0,-2.77929949760437,2.779293298721313,6.202098575158743e-06,2.142781972885132,0.8358855247497559,0.8358855247497559,0.0,108.37525939941406,116.0,39829.7421875,-0.0,1739.9501953125,1.0,281.2383117675781,284.0969543457031,293.1609191894531,295.7127990722656,293.1499938964844,293.1499938964844,281.54998779296875,35916.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769497871398926,1.0,0.0,0.0,3.3284804821014404,3.3285014629364014,7.39239794711466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.39990234375,0.0,1203.4482421875,1895.4371337890625,0.0,3187.98876953125,0.8341169357299805,1.0,0.0,3.0,1.0,0.0
12330720,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.8474747538566589,0.2974758446216583,0.2690690159797668,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.9418216943740844,0.4027182161808014,0.3824273645877838,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.923606812953949,0.3827334642410278,0.2685649394989013,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.8977232575416565,0.353925347328186,0.3364993631839752,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.7840200662612915,0.2336304187774658,1.058359980583191,285.31524658203125,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.121337890625,285.315185546875,1.0,0.5138165950775146,1.0,1.0,0.0,1.0,-2.77929949760437,2.779293298721313,6.202098575158743e-06,2.142781972885132,0.8358855247497559,0.8358855247497559,0.0,108.37525939941406,116.0,39829.7421875,-0.0,1739.9501953125,1.0,281.2383117675781,284.0969543457031,293.1609191894531,295.7127990722656,293.1499938964844,293.1499938964844,281.54998779296875,35916.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769497871398926,1.0,0.0,0.0,3.3284804821014404,3.3285014629364014,7.39239794711466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.39990234375,0.0,1203.4482421875,1895.4371337890625,0.0,3187.98876953125,0.8341169357299805,1.0,0.0,3.0,1.0,0.0
12330780,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8409497141838074,0.29751056432724,0.2692087590694427,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.9327105283737184,0.402428388595581,0.3822676837444305,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.9147623777389526,0.3825616538524627,0.2685291171073913,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.890133261680603,0.3538415729999542,0.3365361392498016,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7778280973434448,0.2338781356811523,1.0600436925888062,285.454833984375,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.1273803710937,285.4544372558594,1.0,0.5160610675811768,1.0,1.0,0.0,1.0,-2.781300544738769,2.781294345855713,6.211444087966811e-06,2.1445152759552,0.8438031077384949,0.8438031077384949,0.0,111.38188934326172,119.0,38413.3359375,-0.0,1757.2352294921875,1.0,281.53875732421875,284.2630615234375,293.0899963378906,295.5571594238281,293.1499938964844,293.1499938964844,281.8500061035156,35892.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865521252155304,1.0,0.0,0.0,3.36897611618042,3.368997573852539,7.573370339741814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.9365234375,0.0,1241.6688232421875,1895.4371337890625,0.0,3080.795166015625,0.8431585431098938,1.0,0.0,3.0,1.0,0.0
12330840,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8409497141838074,0.29751056432724,0.2692087590694427,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.9327105283737184,0.402428388595581,0.3822676837444305,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.9147623777389526,0.3825616538524627,0.2685291171073913,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.890133261680603,0.3538415729999542,0.3365361392498016,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7778280973434448,0.2338781356811523,1.0600436925888062,285.454833984375,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.1273803710937,285.4544372558594,1.0,0.5160610675811768,1.0,1.0,0.0,1.0,-2.781300544738769,2.781294345855713,6.211444087966811e-06,2.1445152759552,0.8438031077384949,0.8438031077384949,0.0,111.38188934326172,119.0,38413.3359375,-0.0,1757.2352294921875,1.0,281.53875732421875,284.2630615234375,293.0899963378906,295.5571594238281,293.1499938964844,293.1499938964844,281.8500061035156,35892.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865521252155304,1.0,0.0,0.0,3.36897611618042,3.368997573852539,7.573370339741814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.9365234375,0.0,1241.6688232421875,1895.4371337890625,0.0,3080.795166015625,0.8431585431098938,1.0,0.0,3.0,1.0,0.0
12330900,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.8377149701118469,0.2975097596645355,0.26924729347229,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.9281220436096193,0.4022695422172546,0.3821614384651184,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.910461962223053,0.3824599385261535,0.2684886157512665,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609130859375,0.8863546252250671,0.3537830710411072,0.3365278244018554,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.7747429013252258,0.2339809387922287,1.0607653856277466,285.5615539550781,284.95001220703125,294.8572692871094,290.098388671875,294.85906982421875,297.1298522949219,285.5687866210937,1.0,0.5171704888343811,1.0,1.0,0.0,1.0,-2.7820281982421875,2.782021999359131,6.2149224504537415e-06,2.145181655883789,0.8488938808441162,0.8488938808441162,0.0,112.92797088623048,119.0,37246.5546875,-0.0,1765.67431640625,1.0,281.7907409667969,284.3973083496094,293.0291748046875,295.3829040527344,293.1499938964844,293.1499938964844,281.8500061035156,35870.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574461340904236,1.0,0.0,0.0,3.392242908477783,3.392264604568481,7.678337397010182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.3916015625,0.0,1263.96142578125,1895.4371337890625,0.0,3005.055419921875,0.8485204577445984,1.0,0.0,3.0,1.0,0.0
12330960,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.834840714931488,0.2975537478923797,0.2693544626235962,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.9239774942398072,0.4021537601947784,0.3821207582950592,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894470214844,0.9066990613937378,0.3824034035205841,0.2685017585754394,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.8829558491706848,0.3537613153457641,0.3365745842456817,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.7719815969467163,0.2341055423021316,1.0616306066513062,285.5894470214844,284.95001220703125,294.8124084472656,290.06072998046875,294.8142395019531,297.1324462890625,285.5887756347656,1.0,0.5182956457138062,1.0,1.0,0.0,1.0,-2.783220052719116,2.78321385383606,6.220470822881907e-06,2.1462035179138184,0.8534839749336243,0.8534839749336243,0.0,114.40090942382812,122.0,36977.98828125,-0.0,1774.4788818359375,1.0,281.83935546875,284.4248352050781,293.01318359375,295.3945617675781,293.1499938964844,293.1499938964844,282.1499938964844,35870.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534908294677734,1.0,0.0,0.0,3.417819261550904,3.4178411960601807,7.794558314344613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.69921875,0.0,1288.9625244140625,1895.4371337890625,0.0,2967.976806640625,0.8540573120117188,1.0,0.0,3.0,1.0,0.0
12331020,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8291231989860535,0.2976137697696686,0.2695147395133972,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.9158073663711548,0.4019026756286621,0.3819952011108398,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8995532989501953,0.3822619616985321,0.2684864997863769,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8762190341949463,0.3536962270736694,0.3366254866123199,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.7664993405342102,0.2343199700117111,1.063154220581055,285.7203063964844,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.13677978515625,285.719482421875,1.0,0.5205215215682983,1.0,1.0,0.0,1.0,-2.7851359844207764,2.78512978553772,6.229525297385408e-06,2.1479063034057617,0.8648902773857117,0.8648902773857117,0.0,117.4178237915039,125.0,35519.75390625,-0.0,1791.73095703125,1.0,282.13983154296875,284.5835266113281,292.93121337890625,295.225341796875,293.1499938964844,293.1499938964844,282.45001220703125,35851.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407450914382935,1.0,0.0,0.0,3.473906278610229,3.473928451538086,8.0524768009127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.29443359375,0.0,1344.8779296875,1895.4371337890625,0.0,2848.677490234375,0.8665821552276611,1.0,0.0,3.0,1.0,0.0
12331080,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8291231989860535,0.2976137697696686,0.2695147395133972,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.9158073663711548,0.4019026756286621,0.3819952011108398,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8995532989501953,0.3822619616985321,0.2684864997863769,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.8762190341949463,0.3536962270736694,0.3366254866123199,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.7664993405342102,0.2343199700117111,1.063154220581055,285.7203063964844,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.13677978515625,285.719482421875,1.0,0.5205215215682983,1.0,1.0,0.0,1.0,-2.7851359844207764,2.78512978553772,6.229525297385408e-06,2.1479063034057617,0.8648902773857117,0.8648902773857117,0.0,117.4178237915039,125.0,35519.75390625,-0.0,1791.73095703125,1.0,282.13983154296875,284.5835266113281,292.93121337890625,295.225341796875,293.1499938964844,293.1499938964844,282.45001220703125,35851.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407450914382935,1.0,0.0,0.0,3.473906278610229,3.473928451538086,8.0524768009127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.29443359375,0.0,1344.8779296875,1895.4371337890625,0.0,2848.677490234375,0.8665821552276611,1.0,0.0,3.0,1.0,0.0
