time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331140,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.8237431049346924,0.2977018654346466,0.2696956992149353,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9083407521247864,0.4016826152801513,0.3818957805633545,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.892894446849823,0.3821433186531067,0.2684851586818695,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.8699131011962891,0.3536525666713714,0.3366943001747131,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.7613698840141296,0.2345278412103653,1.0646371841430664,285.8493347167969,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1404724121094,285.8483581542969,1.0,0.5227420926094055,1.0,1.0,0.0,1.0,-2.787097692489624,2.7870912551879883,6.238821242732229e-06,2.149658203125,0.8780101537704468,0.8780101537704468,0.0,120.42764282226562,128.0,34033.40625,-0.0,1809.04296875,1.0,282.4404296875,284.7409362792969,292.84423828125,295.049560546875,293.1499938964844,293.1499938964844,282.75,35834.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271207213401794,1.0,0.0,0.0,3.536123275756836,3.5361461639404297,8.343496347151813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.853515625,0.0,1408.9306640625,1895.4371337890625,0.0,2721.65869140625,0.8804901838302612,1.0,0.0,3.0,1.0,0.0
12331200,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.8237431049346924,0.2977018654346466,0.2696956992149353,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9083407521247864,0.4016826152801513,0.3818957805633545,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.892894446849823,0.3821433186531067,0.2684851586818695,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.8699131011962891,0.3536525666713714,0.3366943001747131,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.7613698840141296,0.2345278412103653,1.0646371841430664,285.8493347167969,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1404724121094,285.8483581542969,1.0,0.5227420926094055,1.0,1.0,0.0,1.0,-2.787097692489624,2.7870912551879883,6.238821242732229e-06,2.149658203125,0.8780101537704468,0.8780101537704468,0.0,120.42764282226562,128.0,34033.40625,-0.0,1809.04296875,1.0,282.4404296875,284.7409362792969,292.84423828125,295.049560546875,293.1499938964844,293.1499938964844,282.75,35834.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271207213401794,1.0,0.0,0.0,3.536123275756836,3.5361461639404297,8.343496347151813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.853515625,0.0,1408.9306640625,1895.4371337890625,0.0,2721.65869140625,0.8804901838302612,1.0,0.0,3.0,1.0,0.0
12331260,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8186563849449158,0.2978279888629913,0.2699087262153625,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.9017066955566406,0.4015012383460998,0.3818305134773254,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8866357803344727,0.3820639848709106,0.2685060799121856,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8640311360359192,0.3536381721496582,0.3367879092693329,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.7565864324569702,0.2347368746995926,1.0661131143569946,285.9776916503906,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.1435852050781,285.97662353515625,1.0,0.5249640345573425,1.0,1.0,0.0,1.0,-2.789186716079712,2.789180517196656,6.248720183066325e-06,2.151520013809204,0.8928436636924744,0.8928436636924744,0.0,123.42408752441406,131.0,32515.712890625,-0.0,1826.5125732421875,1.0,282.7410583496094,284.8982238769531,292.7528686523437,294.8675231933594,293.1499938964844,293.1499938964844,283.04998779296875,35822.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812468945980072,1.0,0.0,0.0,3.6032145023345934,3.603237867355346,8.663103585604404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.31298828125,0.0,1480.42333984375,1895.4371337890625,0.0,2585.9482421875,0.8955085277557373,1.0,0.0,3.0,1.0,0.0
12331320,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8186563849449158,0.2978279888629913,0.2699087262153625,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.9017066955566406,0.4015012383460998,0.3818305134773254,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8866357803344727,0.3820639848709106,0.2685060799121856,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8640311360359192,0.3536381721496582,0.3367879092693329,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.7565864324569702,0.2347368746995926,1.0661131143569946,285.9776916503906,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.1435852050781,285.97662353515625,1.0,0.5249640345573425,1.0,1.0,0.0,1.0,-2.789186716079712,2.789180517196656,6.248720183066325e-06,2.151520013809204,0.8928436636924744,0.8928436636924744,0.0,123.42408752441406,131.0,32515.712890625,-0.0,1826.5125732421875,1.0,282.7410583496094,284.8982238769531,292.7528686523437,294.8675231933594,293.1499938964844,293.1499938964844,283.04998779296875,35822.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812468945980072,1.0,0.0,0.0,3.6032145023345934,3.603237867355346,8.663103585604404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.31298828125,0.0,1480.42333984375,1895.4371337890625,0.0,2585.9482421875,0.8955085277557373,1.0,0.0,3.0,1.0,0.0
12331380,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.8138129115104675,0.2979983687400818,0.2701586186885834,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.8956363797187805,0.4013736248016357,0.3818096816539764,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.8807901740074158,0.3820483982563019,0.2685675919055938,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.8585615158081055,0.3536628186702728,0.3369146585464477,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.7521376013755798,0.2349551171064376,1.0676157474517822,286.1065979003906,284.95001220703125,294.4169006347656,289.7222595214844,294.4190368652344,297.14581298828125,286.10546875,1.0,0.5271961688995361,1.0,1.0,0.0,1.0,-2.791494369506836,2.7914879322052,6.259625024540583e-06,2.1535587310791016,0.9094062447547911,0.9094062447547911,0.0,126.40242004394533,134.0,30964.048828125,-0.0,1844.26123046875,1.0,283.0416564941406,285.0565185546875,292.6575927734375,294.6795654296875,293.1499938964844,293.1499938964844,282.75,35812.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966299057006836,1.0,0.0,0.0,3.673826217651367,3.673850536346436,9.005970582620648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.08447265625,0.0,1558.4287109375,1895.4371337890625,0.0,2440.65380859375,0.9113381505012512,1.0,0.0,3.0,1.0,0.0
12331440,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.8138129115104675,0.2979983687400818,0.2701586186885834,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.8956363797187805,0.4013736248016357,0.3818096816539764,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.8807901740074158,0.3820483982563019,0.2685675919055938,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.8585615158081055,0.3536628186702728,0.3369146585464477,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.7521376013755798,0.2349551171064376,1.0676157474517822,286.1065979003906,284.95001220703125,294.4169006347656,289.7222595214844,294.4190368652344,297.14581298828125,286.10546875,1.0,0.5271961688995361,1.0,1.0,0.0,1.0,-2.791494369506836,2.7914879322052,6.259625024540583e-06,2.1535587310791016,0.9094062447547911,0.9094062447547911,0.0,126.40242004394533,134.0,30964.048828125,-0.0,1844.26123046875,1.0,283.0416564941406,285.0565185546875,292.6575927734375,294.6795654296875,293.1499938964844,293.1499938964844,282.75,35812.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966299057006836,1.0,0.0,0.0,3.673826217651367,3.673850536346436,9.005970582620648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.08447265625,0.0,1558.4287109375,1895.4371337890625,0.0,2440.65380859375,0.9113381505012512,1.0,0.0,3.0,1.0,0.0
12331500,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.8109104037284851,0.2975953221321106,0.2701343894004822,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.8921642303466797,0.4008770585060119,0.3816669285297394,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.877433717250824,0.3815613389015198,0.2684881687164306,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.855446457862854,0.3532865941524505,0.3368577659130096,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.7495794892311096,0.2347888201475143,1.0679621696472168,285.9527587890625,284.95001220703125,294.3638000488281,289.67633056640625,294.3659362792969,297.1445007324219,285.9410095214844,1.0,0.5282655954360962,1.0,1.0,0.0,1.0,-2.791552782058716,2.791546583175659,6.260333520913264e-06,2.1538093090057373,0.9146220088005066,0.9146220088005066,0.0,128.07144165039062,134.0,31896.322265625,-0.0,1852.2923583984373,1.0,282.79766845703125,284.8784484863281,292.71026611328125,294.8680114746094,293.1499938964844,293.1499938964844,282.75,35857.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050543069839478,1.0,0.0,0.0,3.700930833816528,3.700955390930176,9.139348549069836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.91015625,0.0,1589.490478515625,1895.4371337890625,0.0,2517.72509765625,0.9171231985092164,1.0,0.0,3.0,1.0,0.0
12331560,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.8063332438468933,0.2966403067111969,0.2695732116699219,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.8870859742164612,0.3998593389987945,0.3810106217861175,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.8724709153175354,0.3805175125598907,0.2679936289787292,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.8508884310722351,0.3524366319179535,0.3363409638404846,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.7457566857337952,0.2342599779367447,1.0667470693588257,285.8717041015625,284.95001220703125,294.3100891113281,289.6297912597656,294.312255859375,297.139892578125,285.8674011230469,1.0,0.5291040539741516,1.0,1.0,0.0,1.0,-2.787421464920044,2.787415027618408,6.242253220989369e-06,2.1508233547210693,0.9199103713035583,0.9199103713035583,0.0,130.24990844726562,137.0,31824.685546875,-0.0,1856.215576171875,1.0,282.7572937011719,284.8067321777344,292.6824645996094,294.8175354003906,293.1499938964844,293.1499938964844,282.45001220703125,35876.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118014931678772,1.0,0.0,0.0,3.722512722015381,3.722537517547608,9.246251124750416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.0400390625,0.0,1614.407958984375,1895.4371337890625,0.0,2579.792724609375,0.922007381916046,1.0,0.0,3.0,1.0,0.0
12331620,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.7949301600456238,0.2937765717506408,0.2674949765205383,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.8751040697097778,0.3968398869037628,0.3786940574645996,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.8607827425003052,0.3774271309375763,0.2662343978881836,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.8401883244514465,0.3498127460479736,0.3343774378299713,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61480712890625,0.7366003394126892,0.2324299216270446,1.0607476234436035,285.6131591796875,284.95001220703125,294.2010192871094,289.53521728515625,294.2032470703125,297.12371826171875,285.6086120605469,1.0,0.5300260782241821,1.0,1.0,0.0,1.0,-2.770465850830078,2.770459651947021,6.167205356177874e-06,2.138047933578491,0.92673659324646,0.92673659324646,0.0,135.1658935546875,140.0,32578.71875,-0.0,1853.1678466796875,1.0,282.4574890136719,284.5381774902344,292.61151123046875,294.817626953125,293.1499938964844,293.1499938964844,282.1499938964844,35921.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311142921447754,1.0,0.0,0.0,3.753463983535767,3.753489017486572,9.400648082191764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.3037109375,0.0,1650.7481689453125,1895.4371337890625,0.0,2758.8212890625,0.9287816882133484,1.0,0.0,3.0,1.0,0.0
12331680,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.7949301600456238,0.2937765717506408,0.2674949765205383,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.8751040697097778,0.3968398869037628,0.3786940574645996,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.8607827425003052,0.3774271309375763,0.2662343978881836,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.8401883244514465,0.3498127460479736,0.3343774378299713,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61480712890625,0.7366003394126892,0.2324299216270446,1.0607476234436035,285.6131591796875,284.95001220703125,294.2010192871094,289.53521728515625,294.2032470703125,297.12371826171875,285.6086120605469,1.0,0.5300260782241821,1.0,1.0,0.0,1.0,-2.770465850830078,2.770459651947021,6.167205356177874e-06,2.138047933578491,0.92673659324646,0.92673659324646,0.0,135.1658935546875,140.0,32578.71875,-0.0,1853.1678466796875,1.0,282.4574890136719,284.5381774902344,292.61151123046875,294.817626953125,293.1499938964844,293.1499938964844,282.1499938964844,35921.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311142921447754,1.0,0.0,0.0,3.753463983535767,3.753489017486572,9.400648082191764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.3037109375,0.0,1650.7481689453125,1895.4371337890625,0.0,2758.8212890625,0.9287816882133484,1.0,0.0,3.0,1.0,0.0
12331740,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.7829128503799438,0.290172666311264,0.2646301686763763,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.8628121614456177,0.3929724991321563,0.3754669427871704,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.8488750457763672,0.3735310435295105,0.2638209462165832,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.8291856050491333,0.3463645577430725,0.3315378427505493,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.7269338965415955,0.2298584729433059,1.0510942935943604,285.3518981933594,285.0240783691406,294.0902404785156,289.4390563964844,294.092529296875,297.10174560546875,285.3473815917969,1.0,0.5299606323242188,1.0,1.0,0.0,1.0,-2.745236873626709,2.7452306747436523,6.055868652765639e-06,2.118800163269043,0.9287960529327391,0.9287960529327391,0.0,140.1363525390625,128.0,33199.92578125,-0.0,1837.6463623046875,1.0,282.1573486328125,284.26953125,292.5014038085937,294.7524719238281,293.1499938964844,293.1499938964844,281.8500061035156,35974.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846757709980011,1.0,0.0,0.0,3.767162322998047,3.767187356948853,9.46938882862014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.00927734375,0.0,1667.2689208984375,1895.4371337890625,0.0,2904.91259765625,0.93160218000412,1.0,0.0,3.0,1.0,0.0
12331800,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.7829128503799438,0.290172666311264,0.2646301686763763,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.8628121614456177,0.3929724991321563,0.3754669427871704,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.8488750457763672,0.3735310435295105,0.2638209462165832,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.8291856050491333,0.3463645577430725,0.3315378427505493,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.7269338965415955,0.2298584729433059,1.0510942935943604,285.3518981933594,285.0240783691406,294.0902404785156,289.4390563964844,294.092529296875,297.10174560546875,285.3473815917969,1.0,0.5299606323242188,1.0,1.0,0.0,1.0,-2.745236873626709,2.7452306747436523,6.055868652765639e-06,2.118800163269043,0.9287960529327391,0.9287960529327391,0.0,140.1363525390625,128.0,33199.92578125,-0.0,1837.6463623046875,1.0,282.1573486328125,284.26953125,292.5014038085937,294.7524719238281,293.1499938964844,293.1499938964844,281.8500061035156,35974.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846757709980011,1.0,0.0,0.0,3.767162322998047,3.767187356948853,9.46938882862014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.00927734375,0.0,1667.2689208984375,1895.4371337890625,0.0,2904.91259765625,0.93160218000412,1.0,0.0,3.0,1.0,0.0
12331860,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7796958684921265,0.2862029075622558,0.2611395418643951,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8601043224334717,0.3886092603206634,0.3714615404605865,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8461460471153259,0.3691851496696472,0.2608651220798492,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8266803026199341,0.3424248397350311,0.3279255330562591,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7243779301643372,0.2268261015415191,1.0379403829574585,285.0923156738281,285.1629943847656,293.97821044921875,289.34185791015625,293.9805603027344,297.0779113769531,285.0878295898437,1.0,0.5244841575622559,1.0,1.0,0.0,1.0,-2.712534189224243,2.7125282287597656,5.9128574321221095e-06,2.093754529953003,0.9248927235603333,0.9248927235603333,0.0,138.74465942382812,116.0,33677.5234375,-0.0,1781.555419921875,1.0,281.8573303222656,284.0048217773437,292.3862609863281,294.6669006347656,293.1499938964844,293.1499938964844,281.54998779296875,36033.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858498215675354,1.0,0.0,0.0,3.7578399181365967,3.757865190505981,9.42258054692502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.1953125,0.0,1656.7447509765625,1895.4371337890625,0.0,3014.920654296875,0.9292752742767334,1.0,0.0,3.0,1.0,0.0
12331920,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7796958684921265,0.2862029075622558,0.2611395418643951,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8601043224334717,0.3886092603206634,0.3714615404605865,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8461460471153259,0.3691851496696472,0.2608651220798492,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8266803026199341,0.3424248397350311,0.3279255330562591,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7243779301643372,0.2268261015415191,1.0379403829574585,285.0923156738281,285.1629943847656,293.97821044921875,289.34185791015625,293.9805603027344,297.0779113769531,285.0878295898437,1.0,0.5244841575622559,1.0,1.0,0.0,1.0,-2.712534189224243,2.7125282287597656,5.9128574321221095e-06,2.093754529953003,0.9248927235603333,0.9248927235603333,0.0,138.74465942382812,116.0,33677.5234375,-0.0,1781.555419921875,1.0,281.8573303222656,284.0048217773437,292.3862609863281,294.6669006347656,293.1499938964844,293.1499938964844,281.54998779296875,36033.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858498215675354,1.0,0.0,0.0,3.7578399181365967,3.757865190505981,9.42258054692502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.1953125,0.0,1656.7447509765625,1895.4371337890625,0.0,3014.920654296875,0.9292752742767334,1.0,0.0,3.0,1.0,0.0
12331980,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.7821296453475952,0.2820565700531006,0.257310003042221,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8634608387947083,0.3839498162269592,0.3669828176498413,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8492036461830139,0.3645760715007782,0.2575858533382416,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8296124339103699,0.3382012248039245,0.3238487541675567,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7264225482940674,0.2235331684350967,1.022685408592224,284.8358154296875,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.05450439453125,284.8314819335937,1.0,0.5159722566604614,1.0,1.0,0.0,1.0,-2.675381183624268,2.67537522315979,5.752252036472783e-06,2.0652015209198,0.915716588497162,0.915716588497162,0.0,133.21774291992188,104.0,34035.81640625,-0.0,1701.2418212890625,1.0,281.5574645996094,283.74517822265625,292.27520751953125,294.5765075683594,293.1499938964844,293.1499938964844,281.25,36091.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675094246864319,1.0,0.0,0.0,3.727190971374512,3.7272157669067374,9.269505198972184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.396484375,0.0,1621.453369140625,1895.4371337890625,0.0,3099.44677734375,0.9221551418304444,1.0,0.0,3.0,1.0,0.0
12332040,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.7821296453475952,0.2820565700531006,0.257310003042221,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8634608387947083,0.3839498162269592,0.3669828176498413,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.8492036461830139,0.3645760715007782,0.2575858533382416,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8296124339103699,0.3382012248039245,0.3238487541675567,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.7264225482940674,0.2235331684350967,1.022685408592224,284.8358154296875,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.05450439453125,284.8314819335937,1.0,0.5159722566604614,1.0,1.0,0.0,1.0,-2.675381183624268,2.67537522315979,5.752252036472783e-06,2.0652015209198,0.915716588497162,0.915716588497162,0.0,133.21774291992188,104.0,34035.81640625,-0.0,1701.2418212890625,1.0,281.5574645996094,283.74517822265625,292.27520751953125,294.5765075683594,293.1499938964844,293.1499938964844,281.25,36091.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675094246864319,1.0,0.0,0.0,3.727190971374512,3.7272157669067374,9.269505198972184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.396484375,0.0,1621.453369140625,1895.4371337890625,0.0,3099.44677734375,0.9221551418304444,1.0,0.0,3.0,1.0,0.0
12332100,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.7849789261817932,0.2799623608589172,0.2553548514842987,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645202636719,0.8668907880783081,0.3815597891807556,0.3646590113639831,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.8524084687232971,0.3622222542762756,0.2558937966823578,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.8326334357261658,0.3360324203968048,0.3217265605926513,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.728752613067627,0.2218367904424667,1.0146538019180298,284.6643371582031,285.3729553222656,293.80889892578125,289.1952514648437,293.8113098144531,297.04345703125,284.6514587402344,1.0,0.510944128036499,1.0,1.0,0.0,1.0,-2.6560051441192627,2.6559994220733643,5.6693297665333375e-06,2.050290822982788,0.9086326360702516,0.9086326360702516,0.0,129.45521545410156,104.0,34652.171875,-0.0,1656.1583251953125,1.0,281.2994689941406,283.5563049316406,292.247314453125,294.63055419921875,293.1499938964844,293.1499938964844,281.25,36131.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737246990203857,1.0,0.0,0.0,3.703473091125488,3.703497648239136,9.15190867090132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.71630859375,0.0,1594.4794921875,1895.4371337890625,0.0,3157.7470703125,0.916554629802704,1.0,0.0,3.0,1.0,0.0
12332160,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859069824219,0.788475751876831,0.2778070867061615,0.2532897293567657,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.8710688352584839,0.3790908753871918,0.3622069954872131,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852966308594,0.8563228845596313,0.3597936630249023,0.2541055977344513,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.8363080620765686,0.3337908089160919,0.3194873034954071,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.58660888671875,0.7316170930862427,0.2200845181941986,1.006204605102539,284.58514404296875,285.44305419921875,293.7523803710937,289.1464233398437,293.7547607421875,297.0324401855469,284.5810546875,1.0,0.5055080652236938,1.0,1.0,0.0,1.0,-2.635585308074951,2.635579824447632,5.582581707130885e-06,2.034572124481201,0.901367485523224,0.901367485523224,0.0,125.32090759277344,92.0,34284.953125,-0.0,1608.5289306640625,1.0,281.2576904296875,283.4931030273437,292.1685485839844,294.4841613769531,293.1499938964844,293.1499938964844,280.95001220703125,36155.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747187852859497,1.0,0.0,0.0,3.673389434814453,3.6734137535095215,9.003828722597973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.65966796875,0.0,1560.5135498046875,1895.4371337890625,0.0,3167.06982421875,0.909832000732422,1.0,0.0,3.0,1.0,0.0
12332220,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.7982050180435181,0.2734931707382202,0.2491503953933715,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438720703125,0.8824731111526489,0.3740938603878021,0.3572321236133575,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439636230469,0.8671196699142456,0.3548985421657562,0.2504959106445312,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441162109375,0.8463738560676575,0.3292514383792877,0.3149363398551941,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451843261719,0.7395760416984558,0.2165437489748001,0.9889857172966005,284.3438415527344,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.0122375488281,284.3401184082031,1.0,0.4937582314014435,1.0,1.0,0.0,1.0,-2.5941379070281982,2.594132661819458,5.408502602222143e-06,2.002637386322021,0.882003128528595,0.882003128528595,0.0,116.01667785644533,80.0,34423.03125,-0.0,1509.8697509765625,1.0,280.9583435058594,283.2520751953125,292.0643005371094,294.38824462890625,293.1499938964844,293.1499938964844,281.25,36227.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805174827575684,1.0,0.0,0.0,3.593280553817749,3.593303918838501,8.615401725364791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.34423828125,0.0,1472.64892578125,1895.4371337890625,0.0,3221.43017578125,0.8916214108467102,1.0,0.0,3.0,1.0,0.0
12332280,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.7982050180435181,0.2734931707382202,0.2491503953933715,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438720703125,0.8824731111526489,0.3740938603878021,0.3572321236133575,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439636230469,0.8671196699142456,0.3548985421657562,0.2504959106445312,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441162109375,0.8463738560676575,0.3292514383792877,0.3149363398551941,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451843261719,0.7395760416984558,0.2165437489748001,0.9889857172966005,284.3438415527344,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.0122375488281,284.3401184082031,1.0,0.4937582314014435,1.0,1.0,0.0,1.0,-2.5941379070281982,2.594132661819458,5.408502602222143e-06,2.002637386322021,0.882003128528595,0.882003128528595,0.0,116.01667785644533,80.0,34423.03125,-0.0,1509.8697509765625,1.0,280.9583435058594,283.2520751953125,292.0643005371094,294.38824462890625,293.1499938964844,293.1499938964844,281.25,36227.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805174827575684,1.0,0.0,0.0,3.593280553817749,3.593303918838501,8.615401725364791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.34423828125,0.0,1472.64892578125,1895.4371337890625,0.0,3221.43017578125,0.8916214108467102,1.0,0.0,3.0,1.0,0.0
12332340,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.8141807317733765,0.270584374666214,0.2457489371299743,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.901006281375885,0.3703515529632568,0.3529092371463775,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.8850571513175964,0.3513898253440857,0.2474378049373626,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.487060546875,0.8630868196487427,0.3258328437805176,0.310956597328186,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48681640625,0.7530959844589233,0.2138188928365707,0.9736226201057434,284.4870910644531,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0023803710937,284.4874572753906,1.0,0.4814224243164062,1.0,1.0,0.0,1.0,-2.5579288005828857,2.557923555374145,5.258404144115048e-06,1.974596619606018,0.8657562732696533,0.8657562732696533,0.0,105.09031677246094,68.0,32327.732421875,-0.0,1413.826416015625,1.0,281.24139404296875,283.4375305175781,291.85516357421875,293.9847412109375,293.1499938964844,293.1499938964844,281.54998779296875,36215.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565397262573242,1.0,0.0,0.0,3.5138208866119385,3.513843774795532,8.238583291131363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.16650390625,0.0,1388.4287109375,1895.4371337890625,0.0,2996.556640625,0.8739534616470337,1.0,0.0,3.0,1.0,0.0
12332400,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.8141807317733765,0.270584374666214,0.2457489371299743,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.901006281375885,0.3703515529632568,0.3529092371463775,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.8850571513175964,0.3513898253440857,0.2474378049373626,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.487060546875,0.8630868196487427,0.3258328437805176,0.310956597328186,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48681640625,0.7530959844589233,0.2138188928365707,0.9736226201057434,284.4870910644531,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0023803710937,284.4874572753906,1.0,0.4814224243164062,1.0,1.0,0.0,1.0,-2.5579288005828857,2.557923555374145,5.258404144115048e-06,1.974596619606018,0.8657562732696533,0.8657562732696533,0.0,105.09031677246094,68.0,32327.732421875,-0.0,1413.826416015625,1.0,281.24139404296875,283.4375305175781,291.85516357421875,293.9847412109375,293.1499938964844,293.1499938964844,281.54998779296875,36215.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565397262573242,1.0,0.0,0.0,3.5138208866119385,3.513843774795532,8.238583291131363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.16650390625,0.0,1388.4287109375,1895.4371337890625,0.0,2996.556640625,0.8739534616470337,1.0,0.0,3.0,1.0,0.0
12332460,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65972900390625,0.8386164903640747,0.2689635455608368,0.2436398863792419,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.9336170554161072,0.3679018914699554,0.3499013781547546,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.9150823354721068,0.3492123782634735,0.2454041391611099,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.8910263776779175,0.323604017496109,0.3081715703010559,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.7764266133308411,0.2120872586965561,0.9627405405044556,284.6600036621094,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0036315917969,284.6610107421875,1.0,0.4693223237991333,1.0,1.0,0.0,1.0,-2.532907724380493,2.532902479171753,5.156014140084153e-06,1.955262303352356,0.8502437472343445,0.8502437472343445,0.0,92.72480010986328,56.0,30327.18359375,-0.0,1328.1402587890625,1.0,281.5401611328125,283.6469421386719,291.7294006347656,293.712890625,293.1499938964844,293.1499938964844,281.8500061035156,36216.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270169496536255,1.0,0.0,0.0,3.4345853328704834,3.4346072673797607,7.871217349020299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.46826171875,0.0,1307.9759521484375,1895.4371337890625,0.0,2720.6943359375,0.8563465476036072,1.0,0.0,3.0,1.0,0.0
12332520,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65972900390625,0.8386164903640747,0.2689635455608368,0.2436398863792419,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.9336170554161072,0.3679018914699554,0.3499013781547546,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.9150823354721068,0.3492123782634735,0.2454041391611099,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.8910263776779175,0.323604017496109,0.3081715703010559,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.7764266133308411,0.2120872586965561,0.9627405405044556,284.6600036621094,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0036315917969,284.6610107421875,1.0,0.4693223237991333,1.0,1.0,0.0,1.0,-2.532907724380493,2.532902479171753,5.156014140084153e-06,1.955262303352356,0.8502437472343445,0.8502437472343445,0.0,92.72480010986328,56.0,30327.18359375,-0.0,1328.1402587890625,1.0,281.5401611328125,283.6469421386719,291.7294006347656,293.712890625,293.1499938964844,293.1499938964844,281.8500061035156,36216.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270169496536255,1.0,0.0,0.0,3.4345853328704834,3.4346072673797607,7.871217349020299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.46826171875,0.0,1307.9759521484375,1895.4371337890625,0.0,2720.6943359375,0.8563465476036072,1.0,0.0,3.0,1.0,0.0
12332580,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.875490665435791,0.2679319679737091,0.2421557456254959,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9778369665145874,0.3661141693592071,0.3476129174232483,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9616448283195496,0.3476734459400177,0.2438907325267791,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.935049295425415,0.3219992220401764,0.3060604929924011,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8114689588546753,0.2109497338533401,0.9548076391220092,284.8386535644531,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.0106201171875,284.84002685546875,1.0,0.4576070010662079,1.0,1.0,0.0,1.0,-2.514484405517578,2.514479398727417,5.08136236021528e-06,1.941070318222046,0.8353506326675415,0.8353506326675415,0.0,79.99358367919922,59.0,28417.494140625,-0.0,1250.5343017578125,1.0,281.8393249511719,283.8598022460937,291.6376037597656,293.496826171875,293.1499938964844,293.1499938964844,282.1499938964844,36216.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983301877975464,1.0,0.0,0.0,3.3545963764190674,3.3546178340911865,7.508857606808306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.076171875,0.0,1230.1719970703125,1895.4371337890625,0.0,2456.168212890625,0.8386454582214355,1.0,0.0,3.0,1.0,0.0
12332640,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.875490665435791,0.2679319679737091,0.2421557456254959,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9778369665145874,0.3661141693592071,0.3476129174232483,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9616448283195496,0.3476734459400177,0.2438907325267791,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.935049295425415,0.3219992220401764,0.3060604929924011,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8114689588546753,0.2109497338533401,0.9548076391220092,284.8386535644531,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.0106201171875,284.84002685546875,1.0,0.4576070010662079,1.0,1.0,0.0,1.0,-2.514484405517578,2.514479398727417,5.08136236021528e-06,1.941070318222046,0.8353506326675415,0.8353506326675415,0.0,79.99358367919922,59.0,28417.494140625,-0.0,1250.5343017578125,1.0,281.8393249511719,283.8598022460937,291.6376037597656,293.496826171875,293.1499938964844,293.1499938964844,282.1499938964844,36216.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983301877975464,1.0,0.0,0.0,3.3545963764190674,3.3546178340911865,7.508857606808306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.076171875,0.0,1230.1719970703125,1895.4371337890625,0.0,2456.168212890625,0.8386454582214355,1.0,0.0,3.0,1.0,0.0
12332700,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8912296891212463,0.2675153315067291,0.2415923774242401,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.992225706577301,0.3653461635112762,0.3466840088367462,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9780446290969848,0.3470191359519958,0.2432841062545776,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9534553289413452,0.3213169276714325,0.3052155077457428,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8247923851013184,0.2105080932378769,0.951884388923645,284.9662780761719,286.0621643066406,293.2530822753906,288.7204284667969,293.2554931640625,297.0150451660156,284.9769897460937,1.0,0.453876793384552,1.0,1.0,0.0,1.0,-2.507431983947754,2.5074269771575928,5.0529192776593845e-06,1.9356310367584229,0.828589141368866,0.828589141368866,0.0,75.8131332397461,59.0,27072.650390625,-0.0,1224.079345703125,1.0,282.0894775390625,284.0194396972656,291.5693664550781,293.3050537109375,293.1499938964844,293.1499938964844,282.1499938964844,36205.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821941375732422,1.0,0.0,0.0,3.314202308654785,3.314223289489746,7.329111326725979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.78466796875,0.0,1192.081298828125,1895.4371337890625,0.0,2309.862060546875,0.8299208879470825,1.0,0.0,3.0,1.0,0.0
12332760,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9024143815040588,0.2671872675418854,0.2411981970071792,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.3647083044052124,0.3443897366523742,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9882336258888244,0.3464638590812683,0.2428164482116699,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.965453565120697,0.3207269310951233,0.3045457005500793,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8339861035346985,0.2101495414972305,0.9497137665748596,285.0205383300781,286.1282653808594,293.1997985839844,288.67578125,293.2021789550781,297.0201110839844,285.02203369140625,1.0,0.450993537902832,1.0,1.0,0.0,1.0,-2.5005102157592773,2.500505208969116,5.0252588152943645e-06,1.93038296699524,0.8211362957954407,0.8211362957954407,0.0,73.08688354492188,77.0,26580.376953125,-0.0,1203.98388671875,1.0,282.1384582519531,284.07403564453125,291.5530090332031,293.298828125,293.1499938964844,293.1499938964844,282.45001220703125,36214.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709859609603882,1.0,0.0,0.0,3.2747151851654053,3.274735927581787,7.155506978051562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.53173828125,0.0,1155.794921875,1895.4371337890625,0.0,2209.5986328125,0.8210509419441223,1.0,0.0,3.0,1.0,0.0
12332820,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.8917867541313171,0.2665718793869018,0.2407032996416092,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.9923716187477112,0.3635802268981933,0.3449756205081939,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9782695174217224,0.3454267382621765,0.2421315759420395,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.9534795880317688,0.3196284174919128,0.3035604059696197,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.8249274492263794,0.2095254063606262,0.9471546411514282,285.2050170898437,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0301513671875,285.2070617675781,1.0,0.4522824287414551,1.0,1.0,0.0,1.0,-2.495107650756836,2.495102643966675,5.003619207855081e-06,1.926233410835266,0.8076706528663635,0.8076706528663635,0.0,75.03559112548828,95.0,24835.384765625,-0.0,1206.0201416015625,1.0,282.43731689453125,284.2893981933594,291.468505859375,293.1068420410156,293.1499938964844,293.1499938964844,282.75,36209.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441468834877014,1.0,0.0,0.0,3.195969820022583,3.1959896087646484,6.81551398429292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.52734375,0.0,1085.646484375,1895.4371337890625,0.0,1975.03125,0.8037930727005005,1.0,0.0,3.0,1.0,0.0
12332880,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.8917867541313171,0.2665718793869018,0.2407032996416092,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.9923716187477112,0.3635802268981933,0.3449756205081939,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9782695174217224,0.3454267382621765,0.2421315759420395,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.9534795880317688,0.3196284174919128,0.3035604059696197,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.8249274492263794,0.2095254063606262,0.9471546411514282,285.2050170898437,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0301513671875,285.2070617675781,1.0,0.4522824287414551,1.0,1.0,0.0,1.0,-2.495107650756836,2.495102643966675,5.003619207855081e-06,1.926233410835266,0.8076706528663635,0.8076706528663635,0.0,75.03559112548828,95.0,24835.384765625,-0.0,1206.0201416015625,1.0,282.43731689453125,284.2893981933594,291.468505859375,293.1068420410156,293.1499938964844,293.1499938964844,282.75,36209.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441468834877014,1.0,0.0,0.0,3.195969820022583,3.1959896087646484,6.81551398429292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.52734375,0.0,1085.646484375,1895.4371337890625,0.0,1975.03125,0.8037930727005005,1.0,0.0,3.0,1.0,0.0
12332940,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.8587876558303833,0.2659892141819,0.2404949963092804,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.9584526419639589,0.3623525500297546,0.344128280878067,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847961425781,0.9408523440361024,0.3444615304470062,0.2416979968547821,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.9131919145584106,0.3185984492301941,0.3029125332832336,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.7951372265815735,0.208954706788063,0.946142315864563,285.3848571777344,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.0394897460937,285.38677978515625,1.0,0.4581664502620697,1.0,1.0,0.0,1.0,-2.4914627075195312,2.49145770072937,4.989000444766134e-06,1.923409938812256,0.7949317693710327,0.7949317693710327,0.0,83.32086944580078,113.0,23253.01953125,-0.0,1236.77685546875,1.0,282.7362670898437,284.51251220703125,291.3871459960937,292.9270935058594,293.1499938964844,293.1499938964844,283.04998779296875,36204.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176316976547241,1.0,0.0,0.0,3.119224786758423,3.11924409866333,6.492121542578388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.30615234375,0.0,1020.250244140625,1895.4371337890625,0.0,1752.57958984375,0.7870357036590576,1.0,0.0,3.0,1.0,0.0
