time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333000,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.8587876558303833,0.2659892141819,0.2404949963092804,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.9584526419639589,0.3623525500297546,0.344128280878067,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847961425781,0.9408523440361024,0.3444615304470062,0.2416979968547821,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.9131919145584106,0.3185984492301941,0.3029125332832336,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.7951372265815735,0.208954706788063,0.946142315864563,285.3848571777344,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.0394897460937,285.38677978515625,1.0,0.4581664502620697,1.0,1.0,0.0,1.0,-2.4914627075195312,2.49145770072937,4.989000444766134e-06,1.923409938812256,0.7949317693710327,0.7949317693710327,0.0,83.32086944580078,113.0,23253.01953125,-0.0,1236.77685546875,1.0,282.7362670898437,284.51251220703125,291.3871459960937,292.9270935058594,293.1499938964844,293.1499938964844,283.04998779296875,36204.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176316976547241,1.0,0.0,0.0,3.119224786758423,3.11924409866333,6.492121542578388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.30615234375,0.0,1020.250244140625,1895.4371337890625,0.0,1752.57958984375,0.7870357036590576,1.0,0.0,3.0,1.0,0.0
12333060,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8250534534454346,0.2654045820236206,0.2404253482818603,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.9130951762199402,0.3612035512924194,0.3435098230838775,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.8970844149589539,0.3435228168964386,0.2413938790559768,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613098144531,0.8736369013786316,0.3175894021987915,0.3024362027645111,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.761802613735199,0.2083897590637207,0.9458801746368408,285.5614929199219,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0477294921875,285.5635070800781,1.0,0.4668781459331512,1.0,1.0,0.0,1.0,-2.489382266998291,2.48937726020813,4.980786343367072e-06,1.9218604564666748,0.7829194068908691,0.7829194068908691,0.0,95.37276458740234,131.0,21721.142578125,-0.0,1285.395751953125,1.0,283.0351867675781,284.7344665527344,291.3087463378906,292.7550048828125,293.1499938964844,293.1499938964844,283.1499938964844,36196.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913594007492065,1.0,0.0,0.0,3.044809341430664,3.044827938079834,6.186051564327499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.1884765625,0.0,959.5630493164062,1895.4371337890625,0.0,1543.24169921875,0.7508640289306641,1.0,0.0,3.0,1.0,0.0
12333120,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8250534534454346,0.2654045820236206,0.2404253482818603,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.9130951762199402,0.3612035512924194,0.3435098230838775,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.8970844149589539,0.3435228168964386,0.2413938790559768,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613098144531,0.8736369013786316,0.3175894021987915,0.3024362027645111,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606384277344,0.761802613735199,0.2083897590637207,0.9458801746368408,285.5614929199219,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0477294921875,285.5635070800781,1.0,0.4668781459331512,1.0,1.0,0.0,1.0,-2.489382266998291,2.48937726020813,4.980786343367072e-06,1.9218604564666748,0.7829194068908691,0.7829194068908691,0.0,95.37276458740234,131.0,21721.142578125,-0.0,1285.395751953125,1.0,283.0351867675781,284.7344665527344,291.3087463378906,292.7550048828125,293.1499938964844,293.1499938964844,283.1499938964844,36196.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913594007492065,1.0,0.0,0.0,3.044809341430664,3.044827938079834,6.186051564327499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.1884765625,0.0,959.5630493164062,1895.4371337890625,0.0,1543.24169921875,0.7508640289306641,1.0,0.0,3.0,1.0,0.0
12333180,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.7930064797401428,0.2644789218902588,0.2402622252702713,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.8753685355186462,0.3597806394100189,0.3428557813167572,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.8610275387763977,0.342259794473648,0.2410312592983245,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365966796875,0.8397043347358704,0.316308856010437,0.3019100129604339,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.7332693338394165,0.2076186835765838,0.9455392360687256,285.6366577148437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.052978515625,285.63739013671875,1.0,0.4772176742553711,1.0,1.0,0.0,1.0,-2.4869253635406494,2.4869203567504883,4.971121143171331e-06,1.9200444221496584,0.7696360349655151,0.7696360349655151,0.0,109.98805236816406,134.0,20815.677734375,-0.0,1344.3260498046875,1.0,283.1439514160156,284.8363037109375,291.2812194824219,292.6921081542969,293.1499938964844,293.1499938964844,283.1499938964844,35515.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767315864562988,1.0,0.0,0.0,2.93458890914917,2.9346067905426025,5.746294959863008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.16748046875,0.0,870.4640502929688,1895.4371337890625,0.0,1432.185546875,0.7157824635505676,1.0,0.0,3.0,1.0,0.0
12333240,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.7930064797401428,0.2644789218902588,0.2402622252702713,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.8753685355186462,0.3597806394100189,0.3428557813167572,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.8610275387763977,0.342259794473648,0.2410312592983245,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365966796875,0.8397043347358704,0.316308856010437,0.3019100129604339,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.7332693338394165,0.2076186835765838,0.9455392360687256,285.6366577148437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.052978515625,285.63739013671875,1.0,0.4772176742553711,1.0,1.0,0.0,1.0,-2.4869253635406494,2.4869203567504883,4.971121143171331e-06,1.9200444221496584,0.7696360349655151,0.7696360349655151,0.0,109.98805236816406,134.0,20815.677734375,-0.0,1344.3260498046875,1.0,283.1439514160156,284.8363037109375,291.2812194824219,292.6921081542969,293.1499938964844,293.1499938964844,283.1499938964844,35515.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767315864562988,1.0,0.0,0.0,2.93458890914917,2.9346067905426025,5.746294959863008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.16748046875,0.0,870.4640502929688,1895.4371337890625,0.0,1432.185546875,0.7157824635505676,1.0,0.0,3.0,1.0,0.0
12333300,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.7815163135528564,0.2638175189495086,0.2399528622627258,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65386962890625,0.8628708124160767,0.358885645866394,0.3423084616661072,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6538391113281,0.8491042256355286,0.3414303958415985,0.240675002336502,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6538391113281,0.8285360336303711,0.3154953420162201,0.3014353215694427,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.7237352728843689,0.2070957869291305,0.9445282220840454,285.65386962890625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.053955078125,285.6541748046875,1.0,0.4807161688804626,1.0,1.0,0.0,1.0,-2.483686685562134,2.4836816787719727,4.958302270097192e-06,1.917602181434632,0.7624353766441345,0.7624353766441345,0.0,115.83430480957033,134.0,20471.1796875,-0.0,1365.0283203125,1.0,283.1485595703125,284.8639831542969,291.26934814453125,292.6715393066406,293.1499938964844,293.1499938964844,283.1499938964844,34522.0546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732893586158752,1.0,0.0,0.0,2.8491125106811523,2.849129438400269,5.416422368398344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.94775390625,0.0,802.701171875,1895.4371337890625,0.0,1406.6729736328125,0.7255674004554749,1.0,0.0,3.0,1.0,0.0
12333360,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552429199219,0.7724611759185791,0.2630387246608734,0.2394991368055343,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552429199219,0.8531716465950012,0.3578730225563049,0.3416123390197754,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552429199219,0.8398682475090027,0.3404790759086609,0.2402047365903854,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552429199219,0.8196848630905151,0.3145713806152344,0.3008182346820831,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552124023437,0.7159662246704102,0.2064834088087082,0.9429371356964112,285.6552429199219,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.053955078125,285.6552429199219,1.0,0.4835288226604461,1.0,1.0,0.0,1.0,-2.479089498519897,2.4790844917297363,4.940038252243539e-06,1.9140849113464355,0.7547236680984497,0.7547236680984497,0.0,120.71187591552734,122.0,20207.052734375,-0.0,1379.8673095703125,1.0,283.149658203125,284.8733825683594,291.25,292.64337158203125,293.1499938964844,293.1499938964844,283.1499938964844,34471.7578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708751320838928,1.0,0.0,0.0,2.7995405197143555,2.799556970596313,5.229580892773811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.3056640625,0.0,768.0724487304688,1895.4371337890625,0.0,1388.92578125,0.6848286986351013,1.0,0.0,3.0,1.0,0.0
12333420,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.7667697668075562,0.2613348960876465,0.2381121069192886,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.8471881747245789,0.3556688129901886,0.3396960794925689,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.8341623544692993,0.3384057283401489,0.238877534866333,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.8139775991439819,0.3125501275062561,0.2990706861019134,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.7107566595077515,0.2051048427820205,0.9374738335609436,285.6717224121094,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0523986816406,285.6718444824219,1.0,0.4827823638916015,1.0,1.0,0.0,1.0,-2.4648678302764893,2.4648630619049072,4.883652309217723e-06,1.9031496047973635,0.738652765750885,0.738652765750885,0.0,122.88742065429688,110.0,19580.025390625,-0.0,1371.160400390625,1.0,283.14996337890625,284.9095458984375,291.18829345703125,292.55181884765625,293.1499938964844,293.1499938964844,283.1499938964844,33410.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651607155799866,1.0,0.0,0.0,2.6568920612335205,2.656907320022583,4.710219911885361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.017578125,0.0,669.4071044921875,1895.4371337890625,0.0,1347.408935546875,0.6523804664611816,1.0,0.0,3.0,1.0,0.0
12333480,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.7667697668075562,0.2613348960876465,0.2381121069192886,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.8471881747245789,0.3556688129901886,0.3396960794925689,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.8341623544692993,0.3384057283401489,0.238877534866333,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.8139775991439819,0.3125501275062561,0.2990706861019134,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.7107566595077515,0.2051048427820205,0.9374738335609436,285.6717224121094,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0523986816406,285.6718444824219,1.0,0.4827823638916015,1.0,1.0,0.0,1.0,-2.4648678302764893,2.4648630619049072,4.883652309217723e-06,1.9031496047973635,0.738652765750885,0.738652765750885,0.0,122.88742065429688,110.0,19580.025390625,-0.0,1371.160400390625,1.0,283.14996337890625,284.9095458984375,291.18829345703125,292.55181884765625,293.1499938964844,293.1499938964844,283.1499938964844,33410.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651607155799866,1.0,0.0,0.0,2.6568920612335205,2.656907320022583,4.710219911885361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.017578125,0.0,669.4071044921875,1895.4371337890625,0.0,1347.408935546875,0.6523804664611816,1.0,0.0,3.0,1.0,0.0
12333540,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.7694161534309387,0.2596023976802826,0.236455425620079,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.8500829339027405,0.3533809185028076,0.3374454379081726,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.8369590044021606,0.3362665474414825,0.237314835190773,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.816653311252594,0.3104443252086639,0.2969901263713836,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.7130987048149109,0.2036480754613876,0.9304829239845276,285.69342041015625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0502319335937,285.6938171386719,1.0,0.4779719114303589,1.0,1.0,0.0,1.0,-2.447399139404297,2.447394371032715,4.814697604160756e-06,1.8896386623382568,0.7216483354568481,0.7216483354568481,0.0,119.51177215576172,98.0,18972.93359375,-0.0,1335.3353271484375,1.0,283.1499938964844,284.954345703125,291.1181640625,292.4447937011719,293.1499938964844,293.1499938964844,283.1499938964844,32341.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565840244293213,1.0,0.0,0.0,2.50929594039917,2.509310007095337,4.201430385819549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.44873046875,0.0,576.9935913085938,1895.4371337890625,0.0,1286.4273681640625,0.6190462708473206,1.0,0.0,3.0,1.0,0.0
12333600,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.7694161534309387,0.2596023976802826,0.236455425620079,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.8500829339027405,0.3533809185028076,0.3374454379081726,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.8369590044021606,0.3362665474414825,0.237314835190773,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.816653311252594,0.3104443252086639,0.2969901263713836,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.7130987048149109,0.2036480754613876,0.9304829239845276,285.69342041015625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0502319335937,285.6938171386719,1.0,0.4779719114303589,1.0,1.0,0.0,1.0,-2.447399139404297,2.447394371032715,4.814697604160756e-06,1.8896386623382568,0.7216483354568481,0.7216483354568481,0.0,119.51177215576172,98.0,18972.93359375,-0.0,1335.3353271484375,1.0,283.1499938964844,284.954345703125,291.1181640625,292.4447937011719,293.1499938964844,293.1499938964844,283.1499938964844,32341.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565840244293213,1.0,0.0,0.0,2.50929594039917,2.509310007095337,4.201430385819549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.44873046875,0.0,576.9935913085938,1895.4371337890625,0.0,1286.4273681640625,0.6190462708473206,1.0,0.0,3.0,1.0,0.0
12333660,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.7778184413909912,0.2579197585582733,0.2347092181444168,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8591080904006958,0.3511003255844116,0.3350567519664764,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8456106185913086,0.3341492116451263,0.2356611341238021,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.8248900175094604,0.3083401918411255,0.2947669923305511,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.7203283905982971,0.2021920979022979,0.922814965248108,285.7215576171875,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0483093261719,285.7222595214844,1.0,0.4706345200538635,1.0,1.0,0.0,1.0,-2.4285621643066406,2.4285576343536377,4.740856638818514e-06,1.8750416040420528,0.7038438320159912,0.7038438320159912,0.0,112.82830810546876,86.0,18383.271484375,-0.0,1284.6248779296875,1.0,283.1499938964844,285.0091857910156,291.05596923828125,292.34423828125,293.1499938964844,293.1499938964844,283.1499938964844,31267.6015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457259058952332,1.0,0.0,0.0,2.3586647510528564,2.358677625656128,3.71215236327771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.2470703125,0.0,492.2156677246094,1895.4371337890625,0.0,1211.6102294921875,0.5852763056755066,1.0,0.0,3.0,1.0,0.0
12333720,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.7778184413909912,0.2579197585582733,0.2347092181444168,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8591080904006958,0.3511003255844116,0.3350567519664764,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8456106185913086,0.3341492116451263,0.2356611341238021,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.8248900175094604,0.3083401918411255,0.2947669923305511,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.7203283905982971,0.2021920979022979,0.922814965248108,285.7215576171875,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0483093261719,285.7222595214844,1.0,0.4706345200538635,1.0,1.0,0.0,1.0,-2.4285621643066406,2.4285576343536377,4.740856638818514e-06,1.8750416040420528,0.7038438320159912,0.7038438320159912,0.0,112.82830810546876,86.0,18383.271484375,-0.0,1284.6248779296875,1.0,283.1499938964844,285.0091857910156,291.05596923828125,292.34423828125,293.1499938964844,293.1499938964844,283.1499938964844,31267.6015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457259058952332,1.0,0.0,0.0,2.3586647510528564,2.358677625656128,3.71215236327771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.2470703125,0.0,492.2156677246094,1895.4371337890625,0.0,1211.6102294921875,0.5852763056755066,1.0,0.0,3.0,1.0,0.0
12333780,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.7913181781768799,0.2563084661960602,0.232948899269104,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8737140893936157,0.3488627076148987,0.3326232731342315,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8596151471138,0.3320848345756531,0.2339820265769958,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.8378624320030212,0.306271880865097,0.2924926877021789,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.7314093112945557,0.2007709145545959,0.914900004863739,285.75689697265625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0469970703125,285.7579650878906,1.0,0.4617199003696441,1.0,1.0,0.0,1.0,-2.409265518188477,2.4092607498168945,4.665797860070597e-06,1.860073685646057,0.6853077411651611,0.6853077411651611,0.0,104.14633178710938,74.0,17787.6953125,-0.0,1225.8966064453125,1.0,283.1499938964844,285.0721130371094,291.0038146972656,292.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,30189.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336591243743896,1.0,0.0,0.0,2.2064096927642822,2.2064216136932373,3.248371740482981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.66943359375,0.0,415.7090759277344,1895.4371337890625,0.0,1131.74755859375,0.5514222383499146,1.0,0.0,3.0,1.0,0.0
12333840,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.7913181781768799,0.2563084661960602,0.232948899269104,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8737140893936157,0.3488627076148987,0.3326232731342315,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8596151471138,0.3320848345756531,0.2339820265769958,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.8378624320030212,0.306271880865097,0.2924926877021789,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.7314093112945557,0.2007709145545959,0.914900004863739,285.75689697265625,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0469970703125,285.7579650878906,1.0,0.4617199003696441,1.0,1.0,0.0,1.0,-2.409265518188477,2.4092607498168945,4.665797860070597e-06,1.860073685646057,0.6853077411651611,0.6853077411651611,0.0,104.14633178710938,74.0,17787.6953125,-0.0,1225.8966064453125,1.0,283.1499938964844,285.0721130371094,291.0038146972656,292.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,30189.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336591243743896,1.0,0.0,0.0,2.2064096927642822,2.2064216136932373,3.248371740482981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.66943359375,0.0,415.7090759277344,1895.4371337890625,0.0,1131.74755859375,0.5514222383499146,1.0,0.0,3.0,1.0,0.0
12333900,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.7999997735023499,0.2555363476276397,0.2320719808340072,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78546142578125,0.8832278847694397,0.3477694392204284,0.3314024806022644,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8687921762466431,0.3310815393924713,0.2331413179636001,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.8462953567504883,0.3052597343921661,0.2913492023944855,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.738501250743866,0.2000805586576461,0.9109163284301758,285.7854919433594,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0466003417969,285.7870178222656,1.0,0.4568577408790588,1.0,1.0,0.0,1.0,-2.399575710296631,2.399570941925049,4.6283316805784125e-06,1.8525521755218504,0.6759101748466492,0.6759101748466492,0.0,99.32353973388672,74.0,17446.40625,-0.0,1194.8455810546875,1.0,283.1499938964844,285.11724853515625,290.979736328125,292.2080078125,293.1499938964844,293.1499938964844,283.1499938964844,29166.212890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62727290391922,1.0,0.0,0.0,2.113236904144287,2.113247871398926,2.979817850246036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.87451171875,0.0,371.6164245605469,1895.4371337890625,0.0,1090.94140625,0.5600051283836365,1.0,0.0,3.0,1.0,0.0
12333960,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.8100163340568542,0.2547745704650879,0.2312114834785461,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.8944208025932312,0.3466838300228119,0.3301941752433777,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.8796711564064026,0.3300863206386566,0.2323115319013595,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79986572265625,0.8563370108604431,0.3042542040348053,0.290215402841568,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.7469140291213989,0.1993993073701858,0.9069676995277404,285.79998779296875,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0463256835937,285.8013610839844,1.0,0.4517956078052521,1.0,1.0,0.0,1.0,-2.3899874687194824,2.3899829387664795,4.591414381138748e-06,1.8451099395751955,0.6661455035209656,0.6661455035209656,0.0,94.26573181152344,62.0,17185.767578125,-0.0,1163.19091796875,1.0,283.1499938964844,285.1435852050781,290.95977783203125,292.1710510253906,293.1499938964844,293.1499938964844,283.1499938964844,29106.234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210222840309143,1.0,0.0,0.0,2.0542211532592773,2.054231882095337,2.8157091946923174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.28271484375,0.0,347.8551025390625,1895.4371337890625,0.0,1052.01513671875,0.5178893208503723,1.0,0.0,3.0,1.0,0.0
12334020,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.8333252668380737,0.2533195316791534,0.2295174300670623,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.9242952466011048,0.3445713222026825,0.3277974128723144,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.907468557357788,0.3281596601009369,0.2306690514087677,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.8824241161346436,0.3022940158843994,0.2879623174667358,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.7688997983932495,0.1980834901332855,0.8991437554359436,285.8507995605469,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0462951660156,285.8525695800781,1.0,0.4412024319171905,1.0,1.0,0.0,1.0,-2.3709936141967773,2.3709890842437744,4.518720288615441e-06,1.830358505249024,0.6464641094207764,0.6464641094207764,0.0,83.668701171875,50.0,16577.19140625,-0.0,1098.8634033203125,1.0,283.1499938964844,285.2236328125,290.92169189453125,292.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,28019.349609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080657839775085,1.0,0.0,0.0,1.903853178024292,1.9038629531860352,2.418578901597357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.51318359375,0.0,288.7010803222656,1895.4371337890625,0.0,974.6349487304688,0.4850782454013824,1.0,0.0,3.0,1.0,0.0
12334080,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.8333252668380737,0.2533195316791534,0.2295174300670623,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.9242952466011048,0.3445713222026825,0.3277974128723144,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.907468557357788,0.3281596601009369,0.2306690514087677,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.8824241161346436,0.3022940158843994,0.2879623174667358,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.7688997983932495,0.1980834901332855,0.8991437554359436,285.8507995605469,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0462951660156,285.8525695800781,1.0,0.4412024319171905,1.0,1.0,0.0,1.0,-2.3709936141967773,2.3709890842437744,4.518720288615441e-06,1.830358505249024,0.6464641094207764,0.6464641094207764,0.0,83.668701171875,50.0,16577.19140625,-0.0,1098.8634033203125,1.0,283.1499938964844,285.2236328125,290.92169189453125,292.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,28019.349609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080657839775085,1.0,0.0,0.0,1.903853178024292,1.9038629531860352,2.418578901597357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.51318359375,0.0,288.7010803222656,1895.4371337890625,0.0,974.6349487304688,0.4850782454013824,1.0,0.0,3.0,1.0,0.0
12334140,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8661787509918213,0.2519437968730926,0.2278772443532943,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.966375768184662,0.3425293266773224,0.325448215007782,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.9501133561134338,0.3263081014156341,0.2290650308132171,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.9207191467285156,0.3003948628902435,0.2857480645179748,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.8006889224052429,0.1968259215354919,0.8914938569068909,285.909423828125,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0468444824219,285.9115600585937,1.0,0.430143266916275,1.0,1.0,0.0,1.0,-2.352423906326294,2.352419376373291,4.448221716302214e-06,1.815928936004639,0.6263678669929504,0.6263678669929504,0.0,72.64179229736328,53.0,15961.2275390625,-0.0,1034.2510986328125,1.0,283.1499938964844,285.312255859375,290.887939453125,292.0230712890625,293.1499938964844,293.1499938964844,283.1499938964844,26927.193359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948125123977661,1.0,0.0,0.0,1.7568676471710205,1.7568764686584473,2.0595457783656457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.948486328125,0.0,237.91004943847656,1895.4371337890625,0.0,900.3273315429688,0.453380286693573,1.0,0.0,3.0,1.0,0.0
12334200,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8661787509918213,0.2519437968730926,0.2278772443532943,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.966375768184662,0.3425293266773224,0.325448215007782,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.9501133561134338,0.3263081014156341,0.2290650308132171,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.9207191467285156,0.3003948628902435,0.2857480645179748,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.8006889224052429,0.1968259215354919,0.8914938569068909,285.909423828125,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0468444824219,285.9115600585937,1.0,0.430143266916275,1.0,1.0,0.0,1.0,-2.352423906326294,2.352419376373291,4.448221716302214e-06,1.815928936004639,0.6263678669929504,0.6263678669929504,0.0,72.64179229736328,53.0,15961.2275390625,-0.0,1034.2510986328125,1.0,283.1499938964844,285.312255859375,290.887939453125,292.0230712890625,293.1499938964844,293.1499938964844,283.1499938964844,26927.193359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948125123977661,1.0,0.0,0.0,1.7568676471710205,1.7568764686584473,2.0595457783656457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.948486328125,0.0,237.91004943847656,1895.4371337890625,0.0,900.3273315429688,0.453380286693573,1.0,0.0,3.0,1.0,0.0
12334260,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.8887942433357239,0.2506290078163147,0.2264860272407531,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.9887982606887816,0.3405497372150421,0.3233585953712463,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.9750994443893432,0.3245206475257873,0.2276547253131866,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.947791337966919,0.2985477447509765,0.2837840318679809,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756774902344,0.820622980594635,0.1956154704093933,0.8850138187408447,285.9765930175781,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.0477905273437,285.97918701171875,1.0,0.4236699044704437,1.0,1.0,0.0,1.0,-2.336401462554932,2.336397171020508,4.387798071547877e-06,1.8034443855285645,0.6059750914573669,0.6059750914573669,0.0,66.68278503417969,56.0,15345.505859375,-0.0,993.4426879882812,1.0,283.1499938964844,285.4100341796875,290.8578186035156,291.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,25831.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812128782272339,1.0,0.0,0.0,1.614816427230835,1.6148245334625244,1.739961845714788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.682861328125,0.0,194.9454345703125,1895.4371337890625,0.0,829.51611328125,0.4230952262878418,1.0,0.0,3.0,1.0,0.0
12334320,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.8887942433357239,0.2506290078163147,0.2264860272407531,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.9887982606887816,0.3405497372150421,0.3233585953712463,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.9750994443893432,0.3245206475257873,0.2276547253131866,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.947791337966919,0.2985477447509765,0.2837840318679809,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756774902344,0.820622980594635,0.1956154704093933,0.8850138187408447,285.9765930175781,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.0477905273437,285.97918701171875,1.0,0.4236699044704437,1.0,1.0,0.0,1.0,-2.336401462554932,2.336397171020508,4.387798071547877e-06,1.8034443855285645,0.6059750914573669,0.6059750914573669,0.0,66.68278503417969,56.0,15345.505859375,-0.0,993.4426879882812,1.0,283.1499938964844,285.4100341796875,290.8578186035156,291.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,25831.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812128782272339,1.0,0.0,0.0,1.614816427230835,1.6148245334625244,1.739961845714788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.682861328125,0.0,194.9454345703125,1895.4371337890625,0.0,829.51611328125,0.4230952262878418,1.0,0.0,3.0,1.0,0.0
12334380,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.8980973362922668,0.2493420392274856,0.2252494096755981,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.996437132358551,0.3386096656322479,0.3214417397975921,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.9839213490486144,0.3227717280387878,0.226371482014656,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.957977831363678,0.2967283725738525,0.2819820344448089,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508117675781,0.8281391859054565,0.1944227814674377,0.8792638778686523,286.0518493652344,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0487670898437,286.0547790527344,1.0,0.4198071360588074,1.0,1.0,0.0,1.0,-2.3219988346099854,2.321994543075561,4.333875949669164e-06,1.7922345399856567,0.5853959918022156,0.5853959918022156,0.0,64.12657165527344,74.0,14726.4482421875,-0.0,968.2921752929688,1.0,283.1499938964844,285.516357421875,290.83111572265625,291.8902587890625,293.1499938964844,293.1499938964844,283.1499938964844,24732.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672750473022461,1.0,0.0,0.0,1.4789822101593018,1.4789894819259644,1.4595511288462149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.60888671875,0.0,159.06240844726562,1895.4371337890625,0.0,762.4541625976562,0.3944879472255707,1.0,0.0,3.0,1.0,0.0
12334440,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.8980973362922668,0.2493420392274856,0.2252494096755981,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.996437132358551,0.3386096656322479,0.3214417397975921,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.9839213490486144,0.3227717280387878,0.226371482014656,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.957977831363678,0.2967283725738525,0.2819820344448089,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508117675781,0.8281391859054565,0.1944227814674377,0.8792638778686523,286.0518493652344,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0487670898437,286.0547790527344,1.0,0.4198071360588074,1.0,1.0,0.0,1.0,-2.3219988346099854,2.321994543075561,4.333875949669164e-06,1.7922345399856567,0.5853959918022156,0.5853959918022156,0.0,64.12657165527344,74.0,14726.4482421875,-0.0,968.2921752929688,1.0,283.1499938964844,285.516357421875,290.83111572265625,291.8902587890625,293.1499938964844,293.1499938964844,283.1499938964844,24732.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672750473022461,1.0,0.0,0.0,1.4789822101593018,1.4789894819259644,1.4595511288462149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.60888671875,0.0,159.06240844726562,1895.4371337890625,0.0,762.4541625976562,0.3944879472255707,1.0,0.0,3.0,1.0,0.0
12334500,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.8882392644882202,0.2487180829048156,0.224741905927658,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.988087832927704,0.3376631736755371,0.3206043839454651,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.9744327664375304,0.3219214379787445,0.225818857550621,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.9466443061828612,0.2958362698554992,0.2811982035636902,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8197826743125916,0.1938360184431076,0.8769289255142212,286.10662841796875,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04931640625,286.1107788085937,1.0,0.4205943942070007,1.0,1.0,0.0,1.0,-2.315970659255981,2.3159661293029785,4.311366410547635e-06,1.787517547607422,0.575273871421814,0.575273871421814,0.0,65.69385528564453,74.0,14396.7265625,-0.0,968.2584228515624,1.0,283.1499938964844,285.589599609375,290.8175354003906,291.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,23692.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600605607032776,1.0,0.0,0.0,1.399930119514465,1.3999369144439695,1.3076940774681134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.474365234375,0.0,139.29647827148438,1895.4371337890625,0.0,729.8269653320312,0.4067516326904297,1.0,0.0,3.0,1.0,0.0
12334560,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418762207031,0.8719110488891602,0.2480909377336502,0.2243135273456573,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424865722656,0.972114324569702,0.3367200791835785,0.3198534250259399,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.956680715084076,0.3210729658603668,0.2253307551145553,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422424316406,0.9267865419387816,0.2949444651603699,0.2804956138134002,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.8052794337272644,0.1932461857795715,0.874939501285553,286.1425170898437,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0498046875,286.1461486816406,1.0,0.4225790500640869,1.0,1.0,0.0,1.0,-2.310732841491699,2.3107285499572754,4.291882760298904e-06,1.7834326028823853,0.5648845434188843,0.5648845434188843,0.0,68.88766479492188,92.0,14161.2490234375,-0.0,975.4382934570312,1.0,283.1499938964844,285.6381530761719,290.8084411621094,291.831298828125,293.1499938964844,293.1499938964844,283.1499938964844,23630.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531691908836365,1.0,0.0,0.0,1.3508524894714355,1.3508591651916504,1.2176130326224668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.857177734375,0.0,129.50001525878906,1895.4371337890625,0.0,699.935791015625,0.3678169846534729,1.0,0.0,3.0,1.0,0.0
12334620,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.8349883556365967,0.246859923005104,0.223582774400711,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.241943359375,0.9256701469421388,0.3348720371723175,0.3185004591941833,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.90923011302948,0.3194137811660766,0.2244627773761749,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416687011719,0.8829631805419922,0.2931852638721466,0.2792286574840545,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2405700683594,0.7692645192146301,0.1920691728591919,0.8715450763702393,286.2419738769531,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0507202148437,286.2459411621094,1.0,0.4292748868465423,1.0,1.0,0.0,1.0,-2.301586389541626,2.301582098007202,4.257967248122441e-06,1.7762974500656128,0.5445243716239929,0.5445243716239929,0.0,78.58712768554688,110.0,13593.6708984375,-0.0,1004.0548706054688,1.0,283.1499938964844,285.7686462402344,290.7899780273437,291.7779541015625,293.1499938964844,293.1499938964844,283.1499938964844,22527.986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392918586730957,1.0,0.0,0.0,1.2311238050460815,1.231129765510559,1.0113392789889988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.773193359375,0.0,105.34902954101562,1895.4371337890625,0.0,643.36181640625,0.3431426584720611,1.0,0.0,3.0,1.0,0.0
12334680,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.8349883556365967,0.246859923005104,0.223582774400711,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.241943359375,0.9256701469421388,0.3348720371723175,0.3185004591941833,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.90923011302948,0.3194137811660766,0.2244627773761749,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416687011719,0.8829631805419922,0.2931852638721466,0.2792286574840545,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2405700683594,0.7692645192146301,0.1920691728591919,0.8715450763702393,286.2419738769531,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0507202148437,286.2459411621094,1.0,0.4292748868465423,1.0,1.0,0.0,1.0,-2.301586389541626,2.301582098007202,4.257967248122441e-06,1.7762974500656128,0.5445243716239929,0.5445243716239929,0.0,78.58712768554688,110.0,13593.6708984375,-0.0,1004.0548706054688,1.0,283.1499938964844,285.7686462402344,290.7899780273437,291.7779541015625,293.1499938964844,293.1499938964844,283.1499938964844,22527.986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392918586730957,1.0,0.0,0.0,1.2311238050460815,1.231129765510559,1.0113392789889988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.773193359375,0.0,105.34902954101562,1895.4371337890625,0.0,643.36181640625,0.3431426584720611,1.0,0.0,3.0,1.0,0.0
12334740,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.7998488545417786,0.2456431537866592,0.2229794710874557,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34796142578125,0.8820028305053711,0.3330565094947815,0.3172998428344726,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34783935546875,0.8682411909103394,0.3177854418754577,0.2237060070037841,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.8443755507469177,0.2914429605007171,0.2780991792678833,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34649658203125,0.7366609573364258,0.1908861547708511,0.8686985969543457,286.3479919433594,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.05145263671875,286.3521728515625,1.0,0.438452273607254,1.0,1.0,0.0,1.0,-2.2937333583831787,2.293729305267334,4.228961188346148e-06,1.770171284675598,0.5243850946426392,0.5243850946426392,0.0,91.39000701904295,113.0,13020.8330078125,-0.0,1045.9227294921875,1.0,283.1499938964844,285.90533447265625,290.7732849121094,291.72686767578125,293.1499938964844,293.1499938964844,283.1499938964844,21425.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255589485168457,1.0,0.0,0.0,1.1199239492416382,1.1199294328689575,8.368940740410835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.3388671875,0.0,85.6977767944336,1895.4371337890625,0.0,591.8778076171875,0.3204047083854675,1.0,0.0,3.0,1.0,0.0
12334800,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.7998488545417786,0.2456431537866592,0.2229794710874557,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34796142578125,0.8820028305053711,0.3330565094947815,0.3172998428344726,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34783935546875,0.8682411909103394,0.3177854418754577,0.2237060070037841,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.8443755507469177,0.2914429605007171,0.2780991792678833,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34649658203125,0.7366609573364258,0.1908861547708511,0.8686985969543457,286.3479919433594,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.05145263671875,286.3521728515625,1.0,0.438452273607254,1.0,1.0,0.0,1.0,-2.2937333583831787,2.293729305267334,4.228961188346148e-06,1.770171284675598,0.5243850946426392,0.5243850946426392,0.0,91.39000701904295,113.0,13020.8330078125,-0.0,1045.9227294921875,1.0,283.1499938964844,285.90533447265625,290.7732849121094,291.72686767578125,293.1499938964844,293.1499938964844,283.1499938964844,21425.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255589485168457,1.0,0.0,0.0,1.1199239492416382,1.1199294328689575,8.368940740410835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.3388671875,0.0,85.6977767944336,1895.4371337890625,0.0,591.8778076171875,0.3204047083854675,1.0,0.0,3.0,1.0,0.0
