time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334860,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.45751953125,0.7777219414710999,0.244462251663208,0.2222727090120315,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582214355469,0.8578454256057739,0.331283301115036,0.316000372171402,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4581298828125,0.845152735710144,0.3162010908126831,0.2228765189647674,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4579467773437,0.8226826190948486,0.2897284626960754,0.2768568694591522,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.7179647088050842,0.1897110491991043,0.8652231693267822,286.458251953125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.0521850585937,286.4625244140625,1.0,0.4442628920078277,1.0,1.0,0.0,1.0,-2.284661769866944,2.2846574783325195,4.1956413951993454e-06,1.7631269693374634,0.5045128464698792,0.5045128464698792,0.0,100.76822662353516,101.0,12436.3759765625,-0.0,1072.856689453125,1.0,283.1499938964844,286.0458984375,290.7572326660156,291.6762390136719,293.1499938964844,293.1499938964844,283.1499938964844,20324.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117167830467224,1.0,0.0,0.0,1.017149806022644,1.0171548128128052,6.90340442588422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.060302734375,0.0,69.76499938964844,1895.4371337890625,0.0,544.2020263671875,0.2995275855064392,1.0,0.0,3.0,1.0,0.0
12334920,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.45751953125,0.7777219414710999,0.244462251663208,0.2222727090120315,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582214355469,0.8578454256057739,0.331283301115036,0.316000372171402,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4581298828125,0.845152735710144,0.3162010908126831,0.2228765189647674,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4579467773437,0.8226826190948486,0.2897284626960754,0.2768568694591522,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.7179647088050842,0.1897110491991043,0.8652231693267822,286.458251953125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.0521850585937,286.4625244140625,1.0,0.4442628920078277,1.0,1.0,0.0,1.0,-2.284661769866944,2.2846574783325195,4.1956413951993454e-06,1.7631269693374634,0.5045128464698792,0.5045128464698792,0.0,100.76822662353516,101.0,12436.3759765625,-0.0,1072.856689453125,1.0,283.1499938964844,286.0458984375,290.7572326660156,291.6762390136719,293.1499938964844,293.1499938964844,283.1499938964844,20324.7265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117167830467224,1.0,0.0,0.0,1.017149806022644,1.0171548128128052,6.90340442588422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.060302734375,0.0,69.76499938964844,1895.4371337890625,0.0,544.2020263671875,0.2995275855064392,1.0,0.0,3.0,1.0,0.0
12334980,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56982421875,0.773145318031311,0.2433711588382721,0.2213385701179504,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705261230469,0.8527948260307312,0.3295868635177612,0.314453512430191,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704345703125,0.8404166102409363,0.3147007822990417,0.2218684703111648,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.8178899884223938,0.2880783081054687,0.2753549218177795,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5690612792969,0.7136129140853882,0.1885878145694732,0.8604510426521301,286.570556640625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0533142089844,286.5747985839844,1.0,0.4433889985084533,1.0,1.0,0.0,1.0,-2.2729363441467285,2.272932291030884,4.152789188083261e-06,1.7540262937545776,0.4849214553833008,0.4849214553833008,0.0,102.1885223388672,89.0,11838.513671875,-0.0,1065.8975830078125,1.0,283.1499938964844,286.18817138671875,290.7413330078125,291.6252136230469,293.1499938964844,293.1499938964844,283.1499938964844,19225.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975038170814514,1.0,0.0,0.0,0.9224474430084229,0.9224519729614258,5.677755510191673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.337890625,0.0,56.85857009887695,1895.4371337890625,0.0,499.32470703125,0.280367761850357,1.0,0.0,3.0,1.0,0.0
12335040,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56982421875,0.773145318031311,0.2433711588382721,0.2213385701179504,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705261230469,0.8527948260307312,0.3295868635177612,0.314453512430191,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704345703125,0.8404166102409363,0.3147007822990417,0.2218684703111648,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.8178899884223938,0.2880783081054687,0.2753549218177795,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5690612792969,0.7136129140853882,0.1885878145694732,0.8604510426521301,286.570556640625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0533142089844,286.5747985839844,1.0,0.4433889985084533,1.0,1.0,0.0,1.0,-2.2729363441467285,2.272932291030884,4.152789188083261e-06,1.7540262937545776,0.4849214553833008,0.4849214553833008,0.0,102.1885223388672,89.0,11838.513671875,-0.0,1065.8975830078125,1.0,283.1499938964844,286.18817138671875,290.7413330078125,291.6252136230469,293.1499938964844,293.1499938964844,283.1499938964844,19225.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975038170814514,1.0,0.0,0.0,0.9224474430084229,0.9224519729614258,5.677755510191673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.337890625,0.0,56.85857009887695,1895.4371337890625,0.0,499.32470703125,0.280367761850357,1.0,0.0,3.0,1.0,0.0
12335100,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.7748600244522095,0.2428765296936035,0.2208250910043716,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64129638671875,0.8545233011245728,0.3287810683250427,0.3136247992515564,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64117431640625,0.8421227931976318,0.313997209072113,0.2213254421949386,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.8194175958633423,0.287291020154953,0.2745456099510193,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.7149667143821716,0.1880604028701782,0.8577856421470642,286.6413269042969,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.0541381835937,286.646728515625,1.0,0.4413893818855285,1.0,1.0,0.0,1.0,-2.266498327255249,2.266494035720825,4.129333774471888e-06,1.7490148544311523,0.4754263162612915,0.4754263162612915,0.0,100.79971313476562,89.0,11472.80859375,-0.0,1053.7249755859375,1.0,283.1499938964844,286.2746887207031,290.7294616699219,291.5885925292969,293.1499938964844,293.1499938964844,283.1499938964844,18184.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897487759590149,1.0,0.0,0.0,0.8667033910751343,0.8667076230049133,5.0122700656629604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.162353515625,0.0,49.38826370239258,1895.4371337890625,0.0,476.4586181640625,0.2974273562431335,1.0,0.0,3.0,1.0,0.0
12335160,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6840209960937,0.7786270976066589,0.242400974035263,0.2203162312507629,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847229003906,0.8584268689155579,0.3279913067817688,0.3127948045730591,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.8459151983261108,0.3133105039596557,0.2207841277122497,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.8229150772094727,0.2865186929702759,0.2737310230731964,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6832275390625,0.7180705666542053,0.1875507682561874,0.8550743460655212,286.68475341796875,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0551452636719,286.6889953613281,1.0,0.4386300146579742,1.0,1.0,0.0,1.0,-2.260004758834839,2.260000705718994,4.105749212612864e-06,1.7439610958099363,0.4656336009502411,0.4656336009502411,0.0,98.42546081542967,77.0,11234.1943359375,-0.0,1037.763427734375,1.0,283.1499938964844,286.3317565917969,290.7205505371094,291.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,18127.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818052649497986,1.0,0.0,0.0,0.8353939652442932,0.8353980779647827,4.656676821923612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.947265625,0.0,46.3879508972168,1895.4371337890625,0.0,454.1488952636719,0.2927255034446716,1.0,0.0,3.0,1.0,0.0
12335220,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601318359375,0.7911385297775269,0.2413801997900009,0.2191840559244156,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.76080322265625,0.8716769814491272,0.3263440430164337,0.3110147714614868,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607116699219,0.8587254881858826,0.3118631839752197,0.2196092754602432,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7605285644531,0.8346086144447327,0.284915030002594,0.2719882130622864,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.7282122373580933,0.1865072101354599,0.8492494225502014,286.7608337402344,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.05670166015625,286.764892578125,1.0,0.431388109922409,1.0,1.0,0.0,1.0,-2.2460062503814697,2.246002197265625,4.0551585698267445e-06,1.733070969581604,0.4457727074623108,0.4457727074623108,0.0,91.65534973144533,65.0,10760.630859375,-0.0,997.3246459960938,1.0,283.1499938964844,286.4287109375,290.707763671875,291.51434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18098.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661052227020263,1.0,0.0,0.0,0.776477038860321,0.7764810919761658,4.0230059283885566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.089599609375,0.0,41.23247909545898,1895.4371337890625,0.0,413.134033203125,0.2844251990318298,1.0,0.0,3.0,1.0,0.0
12335280,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601318359375,0.7911385297775269,0.2413801997900009,0.2191840559244156,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.76080322265625,0.8716769814491272,0.3263440430164337,0.3110147714614868,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607116699219,0.8587254881858826,0.3118631839752197,0.2196092754602432,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7605285644531,0.8346086144447327,0.284915030002594,0.2719882130622864,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.7282122373580933,0.1865072101354599,0.8492494225502014,286.7608337402344,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.05670166015625,286.764892578125,1.0,0.431388109922409,1.0,1.0,0.0,1.0,-2.2460062503814697,2.246002197265625,4.0551585698267445e-06,1.733070969581604,0.4457727074623108,0.4457727074623108,0.0,91.65534973144533,65.0,10760.630859375,-0.0,997.3246459960938,1.0,283.1499938964844,286.4287109375,290.707763671875,291.51434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18098.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661052227020263,1.0,0.0,0.0,0.776477038860321,0.7764810919761658,4.0230059283885566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.089599609375,0.0,41.23247909545898,1895.4371337890625,0.0,413.134033203125,0.2844251990318298,1.0,0.0,3.0,1.0,0.0
12335340,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.8100709915161133,0.2403237223625183,0.2179360836744308,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402404785156,0.8923799395561218,0.3246534764766693,0.3091084957122803,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401184082031,0.8788661360740662,0.3103723526000976,0.2183393537998199,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83990478515625,0.8528852462768555,0.2832703590393066,0.2701240181922912,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385314941406,0.7436578869819641,0.1854466199874878,0.8429868221282959,286.8402709960937,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0578918457031,286.8452453613281,1.0,0.4225054085254669,1.0,1.0,0.0,1.0,-2.230930805206299,2.230926752090454,4.001032266387483e-06,1.7213335037231443,0.4257459938526153,0.4257459938526153,0.0,83.087646484375,53.0,10298.3486328125,-0.0,949.4547119140624,1.0,283.1499938964844,286.5240783691406,290.6958312988281,291.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18087.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504628777503967,1.0,0.0,0.0,0.7210395932197571,0.7210435271263123,3.469059350891257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.255126953125,0.0,36.79617691040039,1895.4371337890625,0.0,375.955078125,0.2769703567028045,1.0,0.0,3.0,1.0,0.0
12335400,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.8100709915161133,0.2403237223625183,0.2179360836744308,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402404785156,0.8923799395561218,0.3246534764766693,0.3091084957122803,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401184082031,0.8788661360740662,0.3103723526000976,0.2183393537998199,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83990478515625,0.8528852462768555,0.2832703590393066,0.2701240181922912,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385314941406,0.7436578869819641,0.1854466199874878,0.8429868221282959,286.8402709960937,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0578918457031,286.8452453613281,1.0,0.4225054085254669,1.0,1.0,0.0,1.0,-2.230930805206299,2.230926752090454,4.001032266387483e-06,1.7213335037231443,0.4257459938526153,0.4257459938526153,0.0,83.087646484375,53.0,10298.3486328125,-0.0,949.4547119140624,1.0,283.1499938964844,286.5240783691406,290.6958312988281,291.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18087.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504628777503967,1.0,0.0,0.0,0.7210395932197571,0.7210435271263123,3.469059350891257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.255126953125,0.0,36.79617691040039,1895.4371337890625,0.0,375.955078125,0.2769703567028045,1.0,0.0,3.0,1.0,0.0
12335460,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8350287079811096,0.2393311411142349,0.2166815102100372,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327392578125,0.92398601770401,0.3230115473270416,0.3071817755699157,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.9085527658462524,0.3089383840560913,0.2170589566230774,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324035644531,0.8803583979606628,0.2816646099090576,0.2682327330112457,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93096923828125,0.7668452262878418,0.1844209134578704,0.8366054892539978,286.93280029296875,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.05926513671875,286.9379272460937,1.0,0.4125301539897918,1.0,1.0,0.0,1.0,-2.21563458442688,2.2156307697296143,3.946491688111564e-06,1.7094132900238037,0.4058363139629364,0.4058363139629364,0.0,73.37069702148438,41.0,9852.8828125,-0.0,897.6497802734375,1.0,283.1499938964844,286.6236267089844,290.6842041015625,291.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,18079.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348885416984558,1.0,0.0,0.0,0.6694442629814148,0.6694481372833252,2.9903521436835945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.246826171875,0.0,32.97654342651367,1895.4371337890625,0.0,342.1399230957031,0.2702426612377167,1.0,0.0,3.0,1.0,0.0
12335520,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8350287079811096,0.2393311411142349,0.2166815102100372,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327392578125,0.92398601770401,0.3230115473270416,0.3071817755699157,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.9085527658462524,0.3089383840560913,0.2170589566230774,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324035644531,0.8803583979606628,0.2816646099090576,0.2682327330112457,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93096923828125,0.7668452262878418,0.1844209134578704,0.8366054892539978,286.93280029296875,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.05926513671875,286.9379272460937,1.0,0.4125301539897918,1.0,1.0,0.0,1.0,-2.21563458442688,2.2156307697296143,3.946491688111564e-06,1.7094132900238037,0.4058363139629364,0.4058363139629364,0.0,73.37069702148438,41.0,9852.8828125,-0.0,897.6497802734375,1.0,283.1499938964844,286.6236267089844,290.6842041015625,291.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,18079.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348885416984558,1.0,0.0,0.0,0.6694442629814148,0.6694481372833252,2.9903521436835945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.246826171875,0.0,32.97654342651367,1895.4371337890625,0.0,342.1399230957031,0.2702426612377167,1.0,0.0,3.0,1.0,0.0
12335580,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02557373046875,0.8723262548446655,0.2384064048528671,0.2154654711484909,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263977050781,0.9705648422241212,0.3214287757873535,0.3052852153778076,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.9561573266983032,0.3075689375400543,0.2158054560422897,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02606201171875,0.9231678247451782,0.2801073789596557,0.2663611769676208,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02459716796875,0.8023308515548706,0.1834391206502914,0.8302909135818481,287.0264587402344,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0608825683594,287.0316467285156,1.0,0.401810884475708,1.0,1.0,0.0,1.0,-2.200557470321656,2.2005534172058105,3.893117082043318e-06,1.6976604461669922,0.3859688937664032,0.3859688937664032,0.0,62.9309196472168,44.0,9412.9306640625,-0.0,844.0270385742188,1.0,283.1499938964844,286.72314453125,290.6729736328125,291.3768005371094,293.1499938964844,293.1499938964844,283.1499938964844,18072.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195708036422729,1.0,0.0,0.0,0.6213366985321045,0.6213404536247253,2.576009450194761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3070.42822265625,0.0,29.66053009033203,1895.4371337890625,0.0,311.5619812011719,0.2641114592552185,1.0,0.0,3.0,1.0,0.0
12335640,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02557373046875,0.8723262548446655,0.2384064048528671,0.2154654711484909,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263977050781,0.9705648422241212,0.3214287757873535,0.3052852153778076,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.9561573266983032,0.3075689375400543,0.2158054560422897,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02606201171875,0.9231678247451782,0.2801073789596557,0.2663611769676208,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02459716796875,0.8023308515548706,0.1834391206502914,0.8302909135818481,287.0264587402344,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0608825683594,287.0316467285156,1.0,0.401810884475708,1.0,1.0,0.0,1.0,-2.200557470321656,2.2005534172058105,3.893117082043318e-06,1.6976604461669922,0.3859688937664032,0.3859688937664032,0.0,62.9309196472168,44.0,9412.9306640625,-0.0,844.0270385742188,1.0,283.1499938964844,286.72314453125,290.6729736328125,291.3768005371094,293.1499938964844,293.1499938964844,283.1499938964844,18072.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195708036422729,1.0,0.0,0.0,0.6213366985321045,0.6213404536247253,2.576009450194761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3070.42822265625,0.0,29.66053009033203,1895.4371337890625,0.0,311.5619812011719,0.2641114592552185,1.0,0.0,3.0,1.0,0.0
12335700,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07281494140625,0.8882396221160889,0.2379592806100845,0.2149403691291809,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736694335937,0.9861279726028442,0.3206526339054107,0.3044228255748749,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.973398745059967,0.3069000244140625,0.2152429372072219,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07330322265625,0.9420775771141052,0.2793406844139099,0.2655080556869507,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.8163259625434875,0.1829598248004913,0.8275232911109924,287.07373046875,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0617370605469,287.0790100097656,1.0,0.3983067870140075,1.0,1.0,0.0,1.0,-2.193864583969116,2.1938605308532715,3.869513420795556e-06,1.69242262840271,0.3760561943054199,0.3760561943054199,0.0,59.48836135864258,44.0,9196.6572265625,-0.0,824.9052734375,1.0,283.1499938964844,286.77252197265625,290.6671142578125,291.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18068.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120090305805206,1.0,0.0,0.0,0.5985180139541626,0.5985217690467834,2.3902753554239098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2997.96337890625,0.0,28.162973403930664,1895.4371337890625,0.0,297.31475830078125,0.2613012492656708,1.0,0.0,3.0,1.0,0.0
12335760,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206970214844,0.8999795317649841,0.2375112771987915,0.2144594490528106,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215515136719,0.9959726929664612,0.3198788464069366,0.3036090135574341,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214599609375,0.9845712184906006,0.3062328994274139,0.2147160768508911,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211853027344,0.9552305936813354,0.278574138879776,0.2647014260292053,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11968994140625,0.8259422183036804,0.1824800819158554,0.8249750733375549,287.1216125488281,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.06256103515625,287.126953125,1.0,0.3955859541893005,1.0,1.0,0.0,1.0,-2.187644720077514,2.18764066696167,3.84766690331162e-06,1.6875669956207275,0.3661672174930572,0.3661672174930572,0.0,57.16060256958008,62.0,8983.1142578125,-0.0,810.4835815429688,1.0,283.1499938964844,286.8219299316406,290.6610107421875,291.3326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18063.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045029878616333,1.0,0.0,0.0,0.5765259265899658,0.5765296816825867,2.21784492993038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.57177734375,0.0,26.763425827026367,1895.4371337890625,0.0,283.6587219238281,0.2586675584316253,1.0,0.0,3.0,1.0,0.0
12335820,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2179870605469,0.8828262090682983,0.2365889251232147,0.2137504816055297,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2188720703125,0.9806308746337892,0.3183210790157318,0.3022602200508117,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187805175781,0.967507004737854,0.304884523153305,0.2138662338256836,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.218505859375,0.93470960855484,0.2770240008831024,0.2633607387542724,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21697998046875,0.8110786080360413,0.1814996153116226,0.8211581110954285,287.21893310546875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0638122558594,287.22442626953125,1.0,0.396998792886734,1.0,1.0,0.0,1.0,-2.177956342697144,2.177952527999878,3.8137279716465855e-06,1.6799782514572144,0.3464723527431488,0.3464723527431488,0.0,59.72006607055664,80.0,8566.4267578125,-0.0,811.1213989257812,1.0,283.1499938964844,286.92041015625,290.6479187011719,291.288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18056.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896555006504059,1.0,0.0,0.0,0.5349486470222473,0.5349522829055786,1.9094912317996204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.109130859375,0.0,24.228744506835938,1895.4371337890625,0.0,257.87603759765625,0.2538917958736419,1.0,0.0,3.0,1.0,0.0
12335880,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2179870605469,0.8828262090682983,0.2365889251232147,0.2137504816055297,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2188720703125,0.9806308746337892,0.3183210790157318,0.3022602200508117,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187805175781,0.967507004737854,0.304884523153305,0.2138662338256836,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.218505859375,0.93470960855484,0.2770240008831024,0.2633607387542724,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21697998046875,0.8110786080360413,0.1814996153116226,0.8211581110954285,287.21893310546875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0638122558594,287.22442626953125,1.0,0.396998792886734,1.0,1.0,0.0,1.0,-2.177956342697144,2.177952527999878,3.8137279716465855e-06,1.6799782514572144,0.3464723527431488,0.3464723527431488,0.0,59.72006607055664,80.0,8566.4267578125,-0.0,811.1213989257812,1.0,283.1499938964844,286.92041015625,290.6479187011719,291.288330078125,293.1499938964844,293.1499938964844,283.1499938964844,18056.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896555006504059,1.0,0.0,0.0,0.5349486470222473,0.5349522829055786,1.9094912317996204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.109130859375,0.0,24.228744506835938,1895.4371337890625,0.0,257.87603759765625,0.2538917958736419,1.0,0.0,3.0,1.0,0.0
12335940,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.8449676632881165,0.2356022149324417,0.2131972312927246,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170166015625,0.9361943006515504,0.3167241811752319,0.3010991513729095,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.9208772778511048,0.3034900724887848,0.2131504118442535,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.8897373676300049,0.2754245400428772,0.2621984481811523,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.7750054597854614,0.1804608553647995,0.8181509971618652,287.31707763671875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0643615722656,287.3226013183594,1.0,0.4030855000019073,1.0,1.0,0.0,1.0,-2.170028686523437,2.170024871826172,3.786102524827584e-06,1.6737841367721558,0.3268954455852508,0.3268954455852508,0.0,67.88763427734375,98.0,8160.5009765625,-0.0,834.0811157226562,1.0,283.1499938964844,287.0177001953125,290.6335754394531,291.24383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18049.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750601708889007,1.0,0.0,0.0,0.4964380860328674,0.4964488744735718,1.6444612782606782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.962646484375,0.0,22.002487182617188,1895.4371337890625,0.0,233.80880737304688,0.2497044056653976,1.0,0.0,3.0,1.0,0.0
12336000,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.8449676632881165,0.2356022149324417,0.2131972312927246,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3170166015625,0.9361943006515504,0.3167241811752319,0.3010991513729095,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3169250488281,0.9208772778511048,0.3034900724887848,0.2131504118442535,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.8897373676300049,0.2754245400428772,0.2621984481811523,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.7750054597854614,0.1804608553647995,0.8181509971618652,287.31707763671875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0643615722656,287.3226013183594,1.0,0.4030855000019073,1.0,1.0,0.0,1.0,-2.170028686523437,2.170024871826172,3.786102524827584e-06,1.6737841367721558,0.3268954455852508,0.3268954455852508,0.0,67.88763427734375,98.0,8160.5009765625,-0.0,834.0811157226562,1.0,283.1499938964844,287.0177001953125,290.6335754394531,291.24383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18049.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750601708889007,1.0,0.0,0.0,0.4964380860328674,0.4964488744735718,1.6444612782606782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.962646484375,0.0,22.002487182617188,1895.4371337890625,0.0,233.80880737304688,0.2497044056653976,1.0,0.0,3.0,1.0,0.0
12336060,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.8075594305992126,0.2345489114522934,0.2127179652452469,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41455078125,0.887830913066864,0.3150801658630371,0.3000358939170837,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144287109375,0.875234842300415,0.3020426630973816,0.2125024944543838,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8476783633232117,0.273767352104187,0.261123925447464,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41265869140625,0.7394225001335144,0.1793551445007324,0.8155182600021362,287.41461181640625,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0641784667969,287.42010498046875,1.0,0.4121538698673248,1.0,1.0,0.0,1.0,-2.1629445552825928,2.162940740585327,3.761516381928232e-06,1.6682544946670532,0.3074216544628143,0.3074216544628143,0.0,79.65141296386719,101.0,7762.740234375,-0.0,870.9008178710938,1.0,283.1499938964844,287.1125793457031,290.6183776855469,291.2004699707031,293.1499938964844,293.1499938964844,283.1499938964844,18031.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608516156673431,1.0,0.0,0.0,0.4606141746044159,0.4706990122795105,1.41568969880268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.474365234375,0.0,20.4864501953125,1895.4371337890625,0.0,211.241928100586,0.2466482371091842,1.0,0.0,3.0,1.0,0.0
12336120,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136962890625,0.8075594305992126,0.2345489114522934,0.2127179652452469,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41455078125,0.887830913066864,0.3150801658630371,0.3000358939170837,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144287109375,0.875234842300415,0.3020426630973816,0.2125024944543838,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8476783633232117,0.273767352104187,0.261123925447464,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41265869140625,0.7394225001335144,0.1793551445007324,0.8155182600021362,287.41461181640625,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0641784667969,287.42010498046875,1.0,0.4121538698673248,1.0,1.0,0.0,1.0,-2.1629445552825928,2.162940740585327,3.761516381928232e-06,1.6682544946670532,0.3074216544628143,0.3074216544628143,0.0,79.65141296386719,101.0,7762.740234375,-0.0,870.9008178710938,1.0,283.1499938964844,287.1125793457031,290.6183776855469,291.2004699707031,293.1499938964844,293.1499938964844,283.1499938964844,18031.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608516156673431,1.0,0.0,0.0,0.4606141746044159,0.4706990122795105,1.41568969880268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.474365234375,0.0,20.4864501953125,1895.4371337890625,0.0,211.241928100586,0.2466482371091842,1.0,0.0,3.0,1.0,0.0
12336180,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5086975097656,0.7832647562026978,0.2334488481283188,0.2120842039585113,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.509521484375,0.8611977100372314,0.3133966326713562,0.298820823431015,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5094299316406,0.8496267795562744,0.3005533516407013,0.211739957332611,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5091552734375,0.823836624622345,0.2720607221126556,0.2598879039287567,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5076904296875,0.7189627885818481,0.1781925112009048,0.812081515789032,287.5095520019531,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0634765625,287.5148010253906,1.0,0.4180824756622314,1.0,1.0,0.0,1.0,-2.1541976928710938,2.154193878173828,3.731332981260493e-06,1.6614601612091064,0.2880151867866516,0.2880151867866516,0.0,88.56534576416016,89.0,7370.98095703125,-0.0,895.4324951171875,1.0,283.1499938964844,287.2041320800781,290.603271484375,291.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18012.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475298583507538,1.0,0.0,0.0,0.4273747205734253,0.4728644788265228,1.2187402198549082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.104736328125,0.0,20.33163452148437,1895.4371337890625,0.0,190.550033569336,0.2454418241977691,1.0,0.0,3.0,1.0,0.0
12336240,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5086975097656,0.7832647562026978,0.2334488481283188,0.2120842039585113,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.509521484375,0.8611977100372314,0.3133966326713562,0.298820823431015,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5094299316406,0.8496267795562744,0.3005533516407013,0.211739957332611,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5091552734375,0.823836624622345,0.2720607221126556,0.2598879039287567,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5076904296875,0.7189627885818481,0.1781925112009048,0.812081515789032,287.5095520019531,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0634765625,287.5148010253906,1.0,0.4180824756622314,1.0,1.0,0.0,1.0,-2.1541976928710938,2.154193878173828,3.731332981260493e-06,1.6614601612091064,0.2880151867866516,0.2880151867866516,0.0,88.56534576416016,89.0,7370.98095703125,-0.0,895.4324951171875,1.0,283.1499938964844,287.2041320800781,290.603271484375,291.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18012.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475298583507538,1.0,0.0,0.0,0.4273747205734253,0.4728644788265228,1.2187402198549082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.104736328125,0.0,20.33163452148437,1895.4371337890625,0.0,190.550033569336,0.2454418241977691,1.0,0.0,3.0,1.0,0.0
12336300,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55419921875,0.7788087725639343,0.2328942567110061,0.2116528153419494,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55499267578125,0.8563637733459473,0.3125472366809845,0.2980915009975433,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5549011230469,0.8450387716293335,0.2998016774654388,0.2112688422203064,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546264648437,0.8193310499191284,0.2711968421936035,0.2591450214385986,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55322265625,0.714915931224823,0.1776001304388046,0.8097646236419678,287.5550231933594,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06304931640625,287.5600891113281,1.0,0.4182985723018646,1.0,1.0,0.0,1.0,-2.148564577102661,2.1485607624053955,3.711979161380441e-06,1.6570940017700195,0.2783085703849792,0.2783085703849792,0.0,90.13169860839844,89.0,7177.44580078125,-0.0,895.843505859375,1.0,283.1499938964844,287.24786376953125,290.593994140625,291.1361389160156,293.1499938964844,293.1499938964844,283.1499938964844,18010.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3410617411136627,1.0,0.0,0.0,0.411710649728775,0.4762403666973114,1.1310391734298264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2345.07763671875,0.0,20.37761116027832,1895.4371337890625,0.0,180.5800628662109,0.2450463324785232,1.0,0.0,3.0,1.0,0.0
12336360,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981140136719,0.7779855132102966,0.2323449403047561,0.2111621797084808,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.598876953125,0.8553968071937561,0.3116979002952575,0.297295868396759,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987854003906,0.8441657423973083,0.2990513443946838,0.2107494473457336,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985412597656,0.8183210492134094,0.2703317701816559,0.2583343684673309,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59716796875,0.7139672636985779,0.1770078986883163,0.8071293830871582,287.59893798828125,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0626525878906,287.6038513183594,1.0,0.4172905087471008,1.0,1.0,0.0,1.0,-2.1422579288482666,2.142254114151001,3.690346829898772e-06,1.652188420295715,0.2685843706130981,0.2685843706130981,0.0,90.04898071289062,77.0,6985.4775390625,-0.0,889.5956420898438,1.0,283.1499938964844,287.2900085449219,290.5831604003906,291.1117553710937,293.1499938964844,293.1499938964844,283.1499938964844,18009.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345789909362793,1.0,0.0,0.0,0.3965993821620941,0.4790184497833252,1.0495432967161378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.937744140625,0.0,20.403703689575195,1895.4371337890625,0.0,170.59405517578125,0.2446586042642593,1.0,0.0,3.0,1.0,0.0
12336420,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824951171875,0.7836564779281616,0.231263667345047,0.2100738584995269,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6832275390625,0.8612185120582581,0.3100015223026275,0.2955774068832397,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831359863281,0.8498786687850952,0.2975566983222961,0.2096193432807922,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.8233721852302551,0.2686013281345367,0.2565830945968628,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6815795898437,0.7184104919433594,0.1758303493261337,0.8012692928314209,287.68328857421875,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.06201171875,287.6879577636719,1.0,0.4124655425548553,1.0,1.0,0.0,1.0,-2.1283886432647705,2.128385066986084,3.6430012642085785e-06,1.6413919925689695,0.2490697652101516,0.2490697652101516,0.0,86.58757781982422,65.0,6608.2763671875,-0.0,864.076904296875,1.0,283.1499938964844,287.3703308105469,290.55767822265625,291.0591735839844,293.1499938964844,293.1499938964844,283.1499938964844,18009.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213641345500946,1.0,0.0,0.0,0.3678949177265167,0.4825100302696228,9.082981478059082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.3974609375,0.0,20.378618240356445,1895.4371337890625,0.0,150.12289428710938,0.243862971663475,1.0,0.0,3.0,1.0,0.0
12336480,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824951171875,0.7836564779281616,0.231263667345047,0.2100738584995269,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6832275390625,0.8612185120582581,0.3100015223026275,0.2955774068832397,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831359863281,0.8498786687850952,0.2975566983222961,0.2096193432807922,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.8233721852302551,0.2686013281345367,0.2565830945968628,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6815795898437,0.7184104919433594,0.1758303493261337,0.8012692928314209,287.68328857421875,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.06201171875,287.6879577636719,1.0,0.4124655425548553,1.0,1.0,0.0,1.0,-2.1283886432647705,2.128385066986084,3.6430012642085785e-06,1.6413919925689695,0.2490697652101516,0.2490697652101516,0.0,86.58757781982422,65.0,6608.2763671875,-0.0,864.076904296875,1.0,283.1499938964844,287.3703308105469,290.55767822265625,291.0591735839844,293.1499938964844,293.1499938964844,283.1499938964844,18009.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213641345500946,1.0,0.0,0.0,0.3678949177265167,0.4825100302696228,9.082981478059082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.3974609375,0.0,20.378618240356445,1895.4371337890625,0.0,150.12289428710938,0.243862971663475,1.0,0.0,3.0,1.0,0.0
12336540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76251220703125,0.7974756360054016,0.2301984280347824,0.2088905125856399,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632141113281,0.8758679032325745,0.3083042204380035,0.2937418818473816,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7631225585937,0.8641282916069031,0.2960652709007263,0.2084058374166488,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76287841796875,0.836101770401001,0.2668675482273102,0.2547121047973633,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7616271972656,0.7293805480003357,0.1746618747711181,0.7948938608169556,287.76324462890625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0615539550781,287.7677001953125,1.0,0.4049958288669586,1.0,1.0,0.0,1.0,-2.1134016513824463,2.11339807510376,3.592199163904297e-06,1.6297190189361572,0.2294269353151321,0.2294269353151321,0.0,80.115478515625,53.0,6242.30029296875,-0.0,827.0112915039062,1.0,283.1499938964844,287.4471130371094,290.52880859375,291.0033569335937,293.1499938964844,293.1499938964844,283.1499938964844,18009.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077917993068695,1.0,0.0,0.0,0.3410471975803375,0.4842106699943542,7.976472815585112e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2031.44140625,0.0,20.29144859313965,1895.4371337890625,0.0,128.6975860595703,0.2430728673934936,1.0,0.0,3.0,1.0,0.0
12336600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76251220703125,0.7974756360054016,0.2301984280347824,0.2088905125856399,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632141113281,0.8758679032325745,0.3083042204380035,0.2937418818473816,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7631225585937,0.8641282916069031,0.2960652709007263,0.2084058374166488,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76287841796875,0.836101770401001,0.2668675482273102,0.2547121047973633,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7616271972656,0.7293805480003357,0.1746618747711181,0.7948938608169556,287.76324462890625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0615539550781,287.7677001953125,1.0,0.4049958288669586,1.0,1.0,0.0,1.0,-2.1134016513824463,2.11339807510376,3.592199163904297e-06,1.6297190189361572,0.2294269353151321,0.2294269353151321,0.0,80.115478515625,53.0,6242.30029296875,-0.0,827.0112915039062,1.0,283.1499938964844,287.4471130371094,290.52880859375,291.0033569335937,293.1499938964844,293.1499938964844,283.1499938964844,18009.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077917993068695,1.0,0.0,0.0,0.3410471975803375,0.4842106699943542,7.976472815585112e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2031.44140625,0.0,20.29144859313965,1895.4371337890625,0.0,128.6975860595703,0.2430728673934936,1.0,0.0,3.0,1.0,0.0
12336660,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380126953125,0.8186730742454529,0.2291342765092849,0.2076427191495895,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83868408203125,0.8996978998184204,0.3065958321094513,0.2918258309364319,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385925292969,0.8874946236610413,0.2945659756660461,0.207135260105133,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83837890625,0.8570252656936646,0.2651211023330688,0.2527589499950409,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371887207031,0.7469795346260071,0.1734948009252548,0.7881901860237122,287.8387145996094,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0611572265625,287.8429260253906,1.0,0.395769327878952,1.0,1.0,0.0,1.0,-2.097678899765014,2.097675323486328,3.5393120469962014e-06,1.6174694299697876,0.2096028923988342,0.2096028923988342,0.0,71.78401947021484,41.0,5889.31396484375,-0.0,783.1500854492188,1.0,283.1499938964844,287.52197265625,290.5010681152344,290.9469299316406,293.1499938964844,293.1499938964844,283.1499938964844,18008.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945046126842499,1.0,0.0,0.0,0.3158943057060241,0.4850966334342956,7.092023857069307e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.826904296875,0.0,20.1843318939209,1895.4371337890625,0.0,102.67271423339844,0.2423281520605087,1.0,0.0,3.0,1.0,0.0
