time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336720,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380126953125,0.8186730742454529,0.2291342765092849,0.2076427191495895,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83868408203125,0.8996978998184204,0.3065958321094513,0.2918258309364319,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385925292969,0.8874946236610413,0.2945659756660461,0.207135260105133,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83837890625,0.8570252656936646,0.2651211023330688,0.2527589499950409,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371887207031,0.7469795346260071,0.1734948009252548,0.7881901860237122,287.8387145996094,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0611572265625,287.8429260253906,1.0,0.395769327878952,1.0,1.0,0.0,1.0,-2.097678899765014,2.097675323486328,3.5393120469962014e-06,1.6174694299697876,0.2096028923988342,0.2096028923988342,0.0,71.78401947021484,41.0,5889.31396484375,-0.0,783.1500854492188,1.0,283.1499938964844,287.52197265625,290.5010681152344,290.9469299316406,293.1499938964844,293.1499938964844,283.1499938964844,18008.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945046126842499,1.0,0.0,0.0,0.3158943057060241,0.4850966334342956,7.092023857069307e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.826904296875,0.0,20.1843318939209,1895.4371337890625,0.0,102.67271423339844,0.2423281520605087,1.0,0.0,3.0,1.0,0.0
12336780,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90887451171875,0.8481104969978333,0.2280558049678802,0.2063434571027755,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90948486328125,0.9384352564811708,0.3048645853996277,0.289846807718277,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.909423828125,0.9242091178894044,0.293046236038208,0.2058200389146804,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9092102050781,0.8896204233169556,0.2633509635925293,0.2507418096065521,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9080810546875,0.7745172381401062,0.1723183840513229,0.7812472581863403,287.9095153808594,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.06072998046875,287.9135131835937,1.0,0.3853329420089721,1.0,1.0,0.0,1.0,-2.0814011096954346,2.081397771835327,3.4850017982535064e-06,1.6047855615615845,0.1895440071821212,0.1895440071821212,0.0,62.31976318359375,29.0,5550.27099609375,-0.0,735.4268188476562,1.0,283.1499938964844,287.59619140625,290.5166931152344,290.9291076660156,293.1499938964844,293.1499938964844,283.1499938964844,18008.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916882932186126,1.0,0.0,0.0,0.2922984361648559,0.4856522679328918,6.358823245733447e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1801.2529296875,0.0,20.077112197875977,1895.4371337890625,0.0,86.98686981201172,0.241643950343132,1.0,0.0,3.0,1.0,0.0
12336840,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90887451171875,0.8481104969978333,0.2280558049678802,0.2063434571027755,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90948486328125,0.9384352564811708,0.3048645853996277,0.289846807718277,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.909423828125,0.9242091178894044,0.293046236038208,0.2058200389146804,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9092102050781,0.8896204233169556,0.2633509635925293,0.2507418096065521,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9080810546875,0.7745172381401062,0.1723183840513229,0.7812472581863403,287.9095153808594,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.06072998046875,287.9135131835937,1.0,0.3853329420089721,1.0,1.0,0.0,1.0,-2.0814011096954346,2.081397771835327,3.4850017982535064e-06,1.6047855615615845,0.1895440071821212,0.1895440071821212,0.0,62.31976318359375,29.0,5550.27099609375,-0.0,735.4268188476562,1.0,283.1499938964844,287.59619140625,290.5166931152344,290.9291076660156,293.1499938964844,293.1499938964844,283.1499938964844,18008.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916882932186126,1.0,0.0,0.0,0.2922984361648559,0.4856522679328918,6.358823245733447e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1801.2529296875,0.0,20.077112197875977,1895.4371337890625,0.0,86.98686981201172,0.241643950343132,1.0,0.0,3.0,1.0,0.0
12336900,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425354003906,0.8688509464263916,0.2275069653987884,0.2056759297847747,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9431457519531,0.9638934135437012,0.3039867877960205,0.2888358533382416,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94305419921875,0.9506173133850098,0.2922747731208801,0.2051470577716827,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9428405761719,0.9126274585723876,0.2624535858631134,0.2497116327285766,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417419433594,0.7938933372497559,0.171723261475563,0.7776973247528076,287.9431457519531,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604553222656,287.947021484375,1.0,0.3797675371170044,1.0,1.0,0.0,1.0,-2.0730764865875244,2.073073148727417,3.4574018172861543e-06,1.5982983112335205,0.179408460855484,0.179408460855484,0.0,57.307411193847656,29.0,5386.08935546875,-0.0,710.6892700195312,1.0,283.1499938964844,287.6333923339844,290.5077209472656,290.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,18007.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916690409183502,1.0,0.0,0.0,0.2810445427894592,0.4858770668506622,6.034395649834323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1746.0833740234375,0.0,20.026029586791992,1895.4371337890625,0.0,86.86882019042969,0.2413251549005508,1.0,0.0,3.0,1.0,0.0
12336960,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750061035156,0.8959777355194092,0.2269499152898788,0.2049966901540756,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755859375,0.9905688762664796,0.3030992448329925,0.287811130285263,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754943847656,0.9797795414924622,0.2914938926696777,0.2044641226530075,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753112792969,0.9446178674697876,0.2615465223789215,0.2486676275730133,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742431640625,0.8178523778915405,0.1711219400167465,0.7740978598594666,287.9755859375,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0601501464844,287.9793395996094,1.0,0.3740101754665375,1.0,1.0,0.0,1.0,-2.0646331310272217,2.0646297931671143,3.429529442655621e-06,1.5917181968688965,0.169193148612976,0.169193148612976,0.0,52.16205596923828,32.0,5225.4814453125,-0.0,685.5786743164062,1.0,283.1499938964844,287.6708374023437,290.489990234375,290.8885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18007.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913864552974701,1.0,0.0,0.0,0.2701348662376404,0.4860866367816925,5.732757379917075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.5411376953125,0.0,19.97723197937012,1895.4371337890625,0.0,85.12843322753906,0.2410214394330978,1.0,0.0,3.0,1.0,0.0
12337020,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313720703125,0.921258270740509,0.2257553040981292,0.2038203030824661,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0317687988281,0.9990000128746032,0.3019371330738067,0.275294154882431,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0317687988281,0.9990000128746032,0.2898633182048797,0.2028993219137191,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0316162109375,0.9698752760887146,0.2596568465232849,0.2467720061540603,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0307922363281,0.8370174765586853,0.1698580533266067,0.7678632140159607,288.0318298339844,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0588684082031,288.03466796875,1.0,0.3665424287319183,1.0,1.0,0.0,1.0,-2.036512613296509,2.0365092754364014,3.3377248200849863e-06,1.569895625114441,0.1484115868806839,0.1484115868806839,0.0,47.79026412963867,50.0,4905.69677734375,-0.0,647.6627197265625,1.0,283.1499938964844,287.74560546875,290.446044921875,290.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18006.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902085185050964,1.0,0.0,0.0,0.2492409497499466,0.4864527583122253,5.1849946558490956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1584.6904296875,0.0,19.885160446166992,1895.4371337890625,0.0,77.79610443115234,0.2404526174068451,1.0,0.0,3.0,1.0,0.0
12337080,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313720703125,0.921258270740509,0.2257553040981292,0.2038203030824661,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0317687988281,0.9990000128746032,0.3019371330738067,0.275294154882431,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0317687988281,0.9990000128746032,0.2898633182048797,0.2028993219137191,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0316162109375,0.9698752760887146,0.2596568465232849,0.2467720061540603,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0307922363281,0.8370174765586853,0.1698580533266067,0.7678632140159607,288.0318298339844,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0588684082031,288.03466796875,1.0,0.3665424287319183,1.0,1.0,0.0,1.0,-2.036512613296509,2.0365092754364014,3.3377248200849863e-06,1.569895625114441,0.1484115868806839,0.1484115868806839,0.0,47.79026412963867,50.0,4905.69677734375,-0.0,647.6627197265625,1.0,283.1499938964844,287.74560546875,290.446044921875,290.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18006.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902085185050964,1.0,0.0,0.0,0.2492409497499466,0.4864527583122253,5.1849946558490956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1584.6904296875,0.0,19.885160446166992,1895.4371337890625,0.0,77.79610443115234,0.2404526174068451,1.0,0.0,3.0,1.0,0.0
12337140,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.9117406606674194,0.0,0.2027268558740615,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.9990000128746032,0.0,0.2814231216907501,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.9931845664978028,0.0,0.2021222561597824,297.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.9604074358940125,0.0,0.2449783980846405,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.8294443488121033,0.0,0.7622407674789429,288.09100341796875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0567626953125,288.0951843261719,0.0,0.0,1.0,1.0,0.0,1.0,-2.032690048217773,2.032686710357666,3.3248206818825565e-06,1.5665830373764038,0.0,0.0,0.0,48.58173370361328,60.0,4619.91015625,-0.0,647.388916015625,0.0,283.1499938964844,287.8213195800781,290.3990783691406,290.7538452148437,293.1499938964844,293.1499938964844,278.1499938964844,18005.994140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2295687049627304,0.4868844449520111,4.6989816482323485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.80532455444336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.9117406606674194,0.0,0.2027268558740615,297.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.9990000128746032,0.0,0.2814231216907501,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.9931845664978028,0.0,0.2021222561597824,297.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.9604074358940125,0.0,0.2449783980846405,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.8294443488121033,0.0,0.7622407674789429,288.09100341796875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0567626953125,288.0951843261719,0.0,0.0,1.0,1.0,0.0,1.0,-2.032690048217773,2.032686710357666,3.3248206818825565e-06,1.5665830373764038,0.0,0.0,0.0,48.58173370361328,60.0,4619.91015625,-0.0,647.388916015625,0.0,283.1499938964844,287.8213195800781,290.3990783691406,290.7538452148437,293.1499938964844,293.1499938964844,278.1499938964844,18005.994140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2295687049627304,0.4868844449520111,4.6989816482323485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.80532455444336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.3576018214225769,0.0,0.000839835149236,297.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.3576018214225769,0.0,0.0008843867690302,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.3576018214225769,0.0,0.0006532050319947,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.3576018214225769,0.0,0.0008843867690302,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.0,0.0,0.0041951546445488,288.1495666503906,294.1499938964844,290.3161926269531,287.3810729980469,290.345703125,296.63934326171875,286.9317932128906,0.0,0.0,0.8001725077629089,0.8001725077629089,0.199827492237091,1.0,-0.0089497463777661,0.009007011540234,-5.726440213038586e-05,-0.0112545350566506,0.0,0.0,0.0,-0.0470426566898822,60.0,920.0479125976562,-0.0,-5.461101864057127e-06,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,1.025036908686161e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579772701088588e-14,3.6829487213858175e-14,1.9998133362170802e-20,1.6560074145299808e-10,1.6560057491954439e-10,1.778217559027131e-16,0.0,0.0,-0.0,0.0,0.0,7.780961093083659e-24,4.009520463418634e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,0.0008281101472675,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.001136521808803,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360778808594,0.0,0.0,0.0008067048038356,297.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.135986328125,0.0,0.0,0.0009870697977021,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.00322079914622,288.1439514160156,294.1499938964844,290.2825012207031,287.3567199707031,290.342041015625,296.036376953125,286.31988525390625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091692134737968,0.0088409436866641,0.0003282698744442,-0.0113293370231986,0.0,0.0,0.0,-0.0487185753881931,60.0,348.80352783203125,-0.0,-4.783672466146527e-06,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.312467858491984e-30,1.3209362167873813e-29,8.516307430861711e-33,-4.5269816486710216e-18,-4.5237585394142095e-18,-3.2231353081554067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,0.0001186747103929,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,0.0001334116823272,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.74927534116432e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,0.0001286413171328,297.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,0.0005635756533592,288.1401672363281,294.1499938964844,290.2490539550781,287.3324279785156,290.34014892578125,295.2568359375,286.1234130859375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001250283094123,0.0030517233535647,-0.0018014402594417,-0.0159912537783384,0.0,0.0,0.0,-0.0085875317454338,60.0,132.9968719482422,-0.0,-1.0658891369530465e-07,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0963001082408168e-38,-1.5086908957740495e-38,-3.1600863837789305e-39,2.3307345335284482e-20,1.9205637789795318e-20,4.101708353282734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,9.5799878181424e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,0.0001010836276691,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,7.463504880433902e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,0.0001009695988614,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,0.0004778418806381,288.1386108398437,294.1499938964844,290.2157897949219,287.3081970214844,290.339111328125,294.5133361816406,286.082275390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010205332655459,0.0008031229372136,0.000217410371988,-0.0181678999215364,0.0,0.0,0.0,-0.0083384718745946,60.0,50.33319091796875,-0.0,-7.101020571553819e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.08731502403793e-21,3.127126619343136e-21,2.9601884046947936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,9.523003973299636e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307067871094,0.0,0.0,0.0001002841963781,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308288574219,0.0,0.0,7.40692630643025e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,0.0001002828357741,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.0004756857815664,288.1369934082031,294.1499938964844,290.1827087402344,287.28399658203125,290.3378295898437,293.8744812011719,286.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146407876163,3.598145070782266e-08,0.0010146048152819,-0.0189300738275051,0.0,0.0,0.0,-0.0085741942748427,60.0,20.041257858276367,-0.0,-7.021431969178593e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.205127272912432e-21,3.103563886840487e-21,3.1015633860719445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,9.521187166683376e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295471191406,0.0,0.0,0.0001002627759589,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,7.405372889479622e-05,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,0.0001002627104753,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.0,0.0,0.0004756029229611,288.1352844238281,294.1499938964844,290.1498413085937,287.2598876953125,290.3363037109375,293.3263854980469,286.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.093269348144531,-0.0,-7.01879301345798e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.206520716815414e-21,3.10328398636954e-21,3.1032367304458738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,9.518710430711508e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,0.0001002366407192,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,7.40344257792458e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001002366043394,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,0.0004754793772008,288.1315612792969,294.1499938964844,290.0847473144531,287.2118835449219,290.3323669433594,292.4495544433594,286.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.527662515640259,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065542402484414e-21,3.1032769181758293e-21,3.1032771201242207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,9.518710430711508e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,0.0001002366407192,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,7.40344257792458e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0001002366043394,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,0.0004754793772008,288.1315612792969,294.1499938964844,290.0847473144531,287.2118835449219,290.3323669433594,292.4495544433594,286.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.527662515640259,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065542402484414e-21,3.1032769181758293e-21,3.1032771201242207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.516152931610122e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.0001002097051241,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,7.401454058708623e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,0.0001002096760203,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,0.0004753516404889,288.1274108886719,294.1499938964844,290.0204772949219,287.1641845703125,290.32733154296875,291.79705810546875,286.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7480885982513428,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.1032767162274376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.516152931610122e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.0001002097051241,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,7.401454058708623e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,0.0001002096760203,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,0.0004753516404889,288.1274108886719,294.1499938964844,290.0204772949219,287.1641845703125,290.32733154296875,291.79705810546875,286.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7480885982513428,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.1032767162274376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.121337890625,0.0,0.0,9.5135357696563e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,0.0001001821437967,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,7.399417518172413e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,0.0001001821074169,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,0.0004752208769787,288.1229248046875,294.1499938964844,289.95709228515625,287.1167907714844,290.3212280273437,291.30670166015625,286.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.567226886749268,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.121337890625,0.0,0.0,9.5135357696563e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,0.0001001821437967,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,7.399417518172413e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,0.0001001821074169,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12188720703125,0.0,0.0,0.0004752208769787,288.1229248046875,294.1499938964844,289.95709228515625,287.1167907714844,290.3212280273437,291.30670166015625,286.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.567226886749268,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,9.510890959063544e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,0.0001001542987069,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,7.397361332550645e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,0.0001001542623271,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.000475088803796,288.1181030273437,294.1499938964844,289.8945617675781,287.0697937011719,290.31414794921875,290.93365478515625,286.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.46467661857605,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,9.510890959063544e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,0.0001001542987069,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,7.397361332550645e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,0.0001001542623271,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.000475088803796,288.1181030273437,294.1499938964844,289.8945617675781,287.0697937011719,290.31414794921875,290.93365478515625,286.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.46467661857605,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,9.509568917565048e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,0.000100140372524,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11602783203125,0.0,0.0,7.396333239739761e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,0.0001001403434202,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,0.0004750227672047,288.1156005859375,294.1499938964844,289.8636474609375,287.04644775390625,290.3102111816406,290.7807922363281,286.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.419383764266968,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144104003906,0.0,0.0,9.508254152024163e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,0.0001001265263766,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142272949219,0.0,0.0,7.395310240099207e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,0.0001001264972728,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.0,0.0,0.0004749570798594,288.1130065917969,294.1499938964844,289.8329467773437,287.023193359375,290.3060607910156,290.6459045410156,286.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3757874965667725,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,9.505669004283844e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,0.0001000993070192,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,7.393299165414646e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0001000992706394,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,0.0004748279461637,288.10760498046875,294.1499938964844,289.7722473144531,286.9769897460937,290.2970275878906,290.4198608398437,286.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2922487258911133,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,9.505669004283844e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,0.0001000993070192,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,7.393299165414646e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0001000992706394,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,0.0004748279461637,288.10760498046875,294.1499938964844,289.7722473144531,286.9769897460937,290.2970275878906,290.4198608398437,286.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2922487258911133,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,9.503179171588272e-05,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,0.000100073084468,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,7.391363033093512e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,0.0001000730553641,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,0.0004747035854961,288.1019897460937,294.1499938964844,289.7125244140625,286.9312744140625,290.2870483398437,290.239013671875,286.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2127957344055176,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,9.503179171588272e-05,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,0.000100073084468,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,7.391363033093512e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,0.0001000730553641,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,0.0004747035854961,288.1019897460937,294.1499938964844,289.7125244140625,286.9312744140625,290.2870483398437,290.239013671875,286.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2127957344055176,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.500810119789094e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,0.0001000481424853,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,7.389520760625601e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,0.0001000481061055,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,0.0004745852493215,288.0961608886719,294.1499938964844,289.6537475585937,286.88604736328125,290.2762145996094,290.0911560058594,286.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1369948387146,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.500810119789094e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,0.0001000481424853,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,7.389520760625601e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,0.0001000481061055,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,0.0004745852493215,288.0961608886719,294.1499938964844,289.6537475585937,286.88604736328125,290.2762145996094,290.0911560058594,286.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1369948387146,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,9.498557483311744e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978698730469,0.0,0.0,0.0001000244155875,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,7.387767982436344e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,0.0001000243792077,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,0.0004744726757053,288.0901184082031,294.1499938964844,289.5959777832031,286.8413391113281,290.2645568847656,289.9674987792969,286.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0645675659179688,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,9.498557483311744e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978698730469,0.0,0.0,0.0001000244155875,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,7.387767982436344e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,0.0001000243792077,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,0.0004744726757053,288.0901184082031,294.1499938964844,289.5959777832031,286.8413391113281,290.2645568847656,289.9674987792969,286.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0645675659179688,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,9.497471182839944e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,0.0001000129777821,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,7.386923243757337e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09588623046875,0.0,0.0,0.0001000129414023,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.0004744184261653,288.0870056152344,294.1499938964844,289.56744384765625,286.8191833496094,290.2583923339844,289.9127197265625,286.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.029545307159424,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936584472656,0.0,0.0,9.496409620624036e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,0.0001000017946353,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.093505859375,0.0,0.0,7.386097422568128e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,0.0001000017655314,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,0.0004743653989862,288.0838928222656,294.1499938964844,289.5391845703125,286.79718017578125,290.2520446777344,289.8617858886719,286.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9952802658081048,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08905029296875,0.0,0.0,9.494354162598027e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,9.998014866141602e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888977050781,0.0,0.0,7.384498894680291e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890197753906,0.0,0.0,9.998011955758555e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,0.0004742627206724,288.0775146484375,294.1499938964844,289.48345947265625,286.7536315917969,290.23876953125,289.7694396972656,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.928929090499878,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08905029296875,0.0,0.0,9.494354162598027e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,9.998014866141602e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888977050781,0.0,0.0,7.384498894680291e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890197753906,0.0,0.0,9.998011955758555e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,0.0004742627206724,288.0775146484375,294.1499938964844,289.48345947265625,286.7536315917969,290.23876953125,289.7694396972656,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.928929090499878,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
