time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338940,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,9.492375102126972e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,9.9959310318809e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,7.382960029644892e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,9.995928121497856e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,0.0004741638840641,288.07098388671875,294.1499938964844,289.4288024902344,286.7106628417969,290.2247314453125,289.6871032714844,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8653439283370967,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,9.492375102126972e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840759277344,0.0,0.0,9.9959310318809e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,7.382960029644892e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,9.995928121497856e-05,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,0.0004741638840641,288.07098388671875,294.1499938964844,289.4288024902344,286.7106628417969,290.2247314453125,289.6871032714844,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8653439283370967,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.490458614891396e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.993912681238726e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,7.381469185929745e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,9.99390977085568e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,0.0004740681324619,288.0643310546875,294.1499938964844,289.37518310546875,286.6683349609375,290.2099914550781,289.6123962402344,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8043588399887085,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.490458614891396e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.993912681238726e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,7.381469185929745e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,9.99390977085568e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0799865722656,0.0,0.0,0.0004740681324619,288.0643310546875,294.1499938964844,289.37518310546875,286.6683349609375,290.2099914550781,289.6123962402344,286.8253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8043588399887085,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,9.488589421380313e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,9.991944534704088e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,7.380015449598432e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,9.991941624321043e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750427246094,0.0,0.0,0.0004739747673738,288.0575561523437,294.1499938964844,289.3226928710937,286.626708984375,290.1945495605469,289.5435791015625,286.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7458394765853882,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,9.488589421380313e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,9.991944534704088e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,7.380015449598432e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,9.991941624321043e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750427246094,0.0,0.0,0.0004739747673738,288.0575561523437,294.1499938964844,289.3226928710937,286.626708984375,290.1945495605469,289.5435791015625,286.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7458394765853882,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0720520019531,0.0,0.0,9.487668285146356e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,9.99097464955412e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718994140625,0.0,0.0,7.379298767773435e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,9.990971739171071e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.0004739287833217,288.0541381835937,294.1499938964844,289.2968444824219,286.60614013671875,290.1866149902344,289.5109558105469,286.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7174679040908811,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06951904296875,0.0,0.0,9.486755152465776e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,9.990012767957523e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,7.37858863431029e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694885253906,0.0,0.0,9.990009857574478e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,0.0004738831485155,288.0506896972656,294.1499938964844,289.27130126953125,286.58575439453125,290.1784973144531,289.4793395996094,286.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.689666986465454,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.484945621807128e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,9.988107194658367e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,7.377180736511946e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.988104284275325e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,0.0004737927520181,288.0437316894531,294.1499938964844,289.2210693359375,286.5455627441406,290.1617736816406,289.41876220703125,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.635721206665039,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.484945621807128e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,9.988107194658367e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,7.377180736511946e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.988104284275325e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,0.0004737927520181,288.0437316894531,294.1499938964844,289.2210693359375,286.5455627441406,290.1617736816406,289.41876220703125,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.635721206665039,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,9.483153553446756e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,9.98621981125325e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590515136719,0.0,0.0,7.37578739062883e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591735839844,0.0,0.0,9.986216900870204e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,0.0004737032286357,288.03668212890625,294.1499938964844,289.1719970703125,286.506103515625,290.1445007324219,289.3612060546875,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5839107036590576,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,9.483153553446756e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,9.98621981125325e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590515136719,0.0,0.0,7.37578739062883e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591735839844,0.0,0.0,9.986216900870204e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596618652344,0.0,0.0,0.0004737032286357,288.03668212890625,294.1499938964844,289.1719970703125,286.506103515625,290.1445007324219,289.3612060546875,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5839107036590576,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,9.481373854214326e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,9.984346252167596e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,7.374403503490612e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,9.984343341784552e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,0.0004736143455374,288.02960205078125,294.1499938964844,289.1241149902344,286.46746826171875,290.1266784667969,289.30615234375,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5341473817825315,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,9.481373854214326e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,9.984346252167596e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,7.374403503490612e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,9.984343341784552e-05,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,0.0004736143455374,288.02960205078125,294.1499938964844,289.1241149902344,286.46746826171875,290.1266784667969,289.30615234375,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5341473817825315,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,9.479607251705602e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,9.982485062209888e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,7.373028347501531e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.982482151826844e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,0.0004735260736197,288.0224304199219,294.1499938964844,289.0774230957031,286.4296569824219,290.1083068847656,289.2532653808594,286.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4863500595092771,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,9.479607251705602e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,9.982485062209888e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,7.373028347501531e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.982482151826844e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,0.0004735260736197,288.0224304199219,294.1499938964844,289.0774230957031,286.4296569824219,290.1083068847656,289.2532653808594,286.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4863500595092771,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,9.478728316025808e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,9.981560287997128e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457763671875,0.0,0.0,7.37234513508156e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,9.98155737761408e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,0.0004734821850433,288.01885986328125,294.1499938964844,289.0545349121094,286.4110412597656,290.09893798828125,289.2275390625,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4631659984588623,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,9.477854473516344e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429992675781,0.0,0.0,9.980639151763172e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,7.371665560640395e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,9.980636968975888e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,0.0004734385001938,288.0152587890625,294.1499938964844,289.031982421875,286.3926696777344,290.0894470214844,289.2023010253906,286.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4404500722885132,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,9.476121340412648e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.978814341593534e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,7.370317325694486e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.978811431210488e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,0.0004733519454021,288.00799560546875,294.1499938964844,288.9877624511719,286.3565673828125,290.07012939453125,289.15301513671875,287.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.396384835243225,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,9.476121340412648e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.978814341593534e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,7.370317325694486e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.978811431210488e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,0.0004733519454021,288.00799560546875,294.1499938964844,288.9877624511719,286.3565673828125,290.07012939453125,289.15301513671875,287.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.396384835243225,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,9.474416583543643e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,9.977019362850116e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,7.368991646217182e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,9.977016452467068e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,0.0004732667875941,288.000732421875,294.1499938964844,288.94482421875,286.3213806152344,290.0503845214844,289.1053771972656,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.354098558425903,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,9.474416583543643e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,9.977019362850116e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,7.368991646217182e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,9.977016452467068e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,0.0004732667875941,288.000732421875,294.1499938964844,288.94482421875,286.3213806152344,290.0503845214844,289.1053771972656,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.354098558425903,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,9.472750389249995e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,9.975265129469336e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,7.367695798166096e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,9.97526221908629e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,0.0004731835797429,287.9934387207031,294.1499938964844,288.9031982421875,286.2871398925781,290.0302429199219,289.0592041015625,287.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.313541054725647,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,9.472750389249995e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,9.975265129469336e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,7.367695798166096e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,9.97526221908629e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,0.0004731835797429,287.9934387207031,294.1499938964844,288.9031982421875,286.2871398925781,290.0302429199219,289.0592041015625,287.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.313541054725647,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.471137309446932e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02105712890625,0.0,0.0,9.973566193366425e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,7.36644069547765e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,9.973563282983378e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,0.0004731029912363,287.98614501953125,294.1499938964844,288.8628845214844,286.2538757324219,290.0097351074219,289.0144958496094,287.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2746679782867432,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.471137309446932e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02105712890625,0.0,0.0,9.973566193366425e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,7.36644069547765e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,9.973563282983378e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,0.0004731029912363,287.98614501953125,294.1499938964844,288.8628845214844,286.2538757324219,290.0097351074219,289.0144958496094,287.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2746679782867432,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.470354416407643e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,9.972741827368736e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,7.365832425421104e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.972739644581452e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,0.000473063904792,287.98248291015625,294.1499938964844,288.8432006835937,286.23760986328125,289.9993591308594,288.99267578125,287.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2558521032333374,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,9.469591168453916e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.971937834052368e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,7.365238707279786e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,9.971935651265083e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,0.0004730257496703,287.97882080078125,294.1499938964844,288.8238830566406,286.2215881347656,289.9888916015625,288.97119140625,287.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2374424934387207,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,9.468129428569227e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,9.970398241421208e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,7.36410147510469e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.970396058633924e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,0.0004729527281597,287.97149658203125,294.1499938964844,288.7862548828125,286.1903381347656,289.9677124023437,288.92926025390625,287.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.201819896697998,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,9.468129428569227e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,9.970398241421208e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,7.36410147510469e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.970396058633924e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,0.0004729527281597,287.97149658203125,294.1499938964844,288.7862548828125,286.1903381347656,289.9677124023437,288.92926025390625,287.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.201819896697998,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,9.466768824495377e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.968965605366976e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,7.363042823271826e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,9.96896269498393e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,0.0004728847707156,287.9642028808594,294.1499938964844,288.75,286.1601257324219,289.9462585449219,288.8887023925781,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154224947764e-09,0.0010087681002914,-0.0171031020581722,0.0,0.0,0.0,-0.0082285609096288,60.0,1.1677896976470947,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044860839844,0.0,0.0,9.466768824495377e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.968965605366976e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,7.363042823271826e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,9.96896269498393e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,0.0004728847707156,287.9642028808594,294.1499938964844,288.75,286.1601257324219,289.9462585449219,288.8887023925781,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154224947764e-09,0.0010087681002914,-0.0171031020581722,0.0,0.0,0.0,-0.0082285609096288,60.0,1.1677896976470947,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,9.465464245295152e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,9.967591904569416e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,7.362028554780409e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988098144531,0.0,0.0,9.967589721782132e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,0.0004728196072392,287.9568786621094,294.1499938964844,288.7174987792969,286.1329040527344,289.9245910644531,288.8497619628906,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1359363794326782,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,9.465464245295152e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,9.967591904569416e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,7.362028554780409e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988098144531,0.0,0.0,9.967589721782132e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992370605469,0.0,0.0,0.0004728196072392,287.9568786621094,294.1499938964844,288.7174987792969,286.1329040527344,289.9245910644531,288.8497619628906,287.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1359363794326782,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,9.46415530052036e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.96621311060153e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,7.361010648310184e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,9.966210927814244e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.0004727542109321,287.9495849609375,294.1499938964844,288.6908874511719,286.1103820800781,289.9027709960937,288.81329345703125,287.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1080650091171265,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931945800781,0.0,0.0,9.46415530052036e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.96621311060153e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,7.361010648310184e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,9.966210927814244e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,0.0004727542109321,287.9495849609375,294.1499938964844,288.6908874511719,286.1103820800781,289.9027709960937,288.81329345703125,287.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1080650091171265,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,9.46349900914356e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901428222656,0.0,0.0,9.965522622223943e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,7.360499876085669e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,9.965519711840898e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.000472721440019,287.9459228515625,294.1499938964844,288.6796875,286.1007995605469,289.8918762207031,288.7962951660156,287.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0958194732666016,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.462841990171e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,9.964830678654836e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,7.359989103861153e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,9.96482849586755e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,0.0004726886400021,287.9422912597656,294.1499938964844,288.6697692871094,286.0922546386719,289.8809509277344,288.7801818847656,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0846163034439087,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818725585937,0.0,0.0,9.461524314247072e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.96344315353781e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,7.358963921433315e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.963440243154764e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,0.0004726227780338,287.9350280761719,294.1499938964844,288.6537475585937,286.0782165527344,289.8591613769531,288.7507629394531,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0651731491088867,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
