time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341280,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818725585937,0.0,0.0,9.461524314247072e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.96344315353781e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,7.358963921433315e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,9.963440243154764e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,0.0004726227780338,287.9350280761719,294.1499938964844,288.6537475585937,286.0782165527344,289.8591613769531,288.7507629394531,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0651731491088867,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,9.46019499679096e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,9.96204325929284e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,7.357930007856339e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,9.962040348909797e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,0.0004725563921965,287.92779541015625,294.1499938964844,288.6424255371094,286.0679626464844,289.8375549316406,288.7253723144531,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0496031045913696,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,9.46019499679096e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,9.96204325929284e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,7.357930007856339e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,9.962040348909797e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,0.0004725563921965,287.92779541015625,294.1499938964844,288.6424255371094,286.0679626464844,289.8375549316406,288.7253723144531,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0496031045913696,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,9.458848944632336e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,9.960625902749598e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,7.356882997555658e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,9.960622992366552e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,0.0004724891332443,287.9205627441406,294.1499938964844,288.6354064941406,286.06121826171875,289.816162109375,288.7041015625,287.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.037568211555481,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,9.458848944632336e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,9.960625902749598e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,7.356882997555658e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,9.960622992366552e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97088623046875,0.0,0.0,0.0004724891332443,287.9205627441406,294.1499938964844,288.6354064941406,286.06121826171875,289.816162109375,288.7041015625,287.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.037568211555481,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,9.457482519792391e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,9.959186718333513e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,7.355820707743987e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.959184535546228e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,0.0004724209138657,287.91339111328125,294.1499938964844,288.63232421875,286.0576477050781,289.7950744628906,288.6869506835937,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.028759479522705,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,9.457482519792391e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,9.959186718333513e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,7.355820707743987e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.959184535546228e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,0.0004724209138657,287.91339111328125,294.1499938964844,288.63232421875,286.0576477050781,289.7950744628906,288.6869506835937,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.028759479522705,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620056152344,0.0,0.0,9.456790576223284e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.958458394976331e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,7.355282286880538e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96197509765625,0.0,0.0,9.958456212189049e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,0.0004723863385152,287.9098205566406,294.1499938964844,288.63214111328125,286.05694580078125,289.78466796875,288.679931640625,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0255206823349,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,9.456093539483844e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,9.957724250853062e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,7.354740228038281e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,9.957721340470016e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,0.0004723515012301,287.9062194824219,294.1499938964844,288.6327819824219,286.05694580078125,289.7743530273437,288.67388916015625,287.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.022951364517212,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,9.45467982091941e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,9.9562355899252e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533996582031,0.0,0.0,7.353640830842778e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,9.956233407137915e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,0.0004722808953374,287.89910888671875,294.1499938964844,288.63641357421875,286.0588684082031,289.7540283203125,288.6644592285156,287.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.019647240638733,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,9.45467982091941e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,9.9562355899252e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533996582031,0.0,0.0,7.353640830842778e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,9.956233407137915e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,0.0004722808953374,287.89910888671875,294.1499938964844,288.63641357421875,286.0588684082031,289.7540283203125,288.6644592285156,287.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.019647240638733,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,9.453241364099084e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,9.954720007954164e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,7.352521788561717e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478454589844,0.0,0.0,9.95471782516688e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,0.00047220903798,287.8920288085937,294.1499938964844,288.64276123046875,286.06304931640625,289.73419189453125,288.6585998535156,287.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0187352895736694,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478759765625,0.0,0.0,9.453241364099084e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,9.954720007954164e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,7.352521788561717e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9478454589844,0.0,0.0,9.95471782516688e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,0.00047220903798,287.8920288085937,294.1499938964844,288.64276123046875,286.06304931640625,289.73419189453125,288.6585998535156,287.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0187352895736694,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422302246094,0.0,0.0,9.45177671383135e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420166015625,0.0,0.0,9.95317823253572e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,7.351383101195097e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.953176049748436e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,0.0004721359000541,287.8849792480469,294.1499938964844,288.6515197753906,286.0691833496094,289.71484375,288.65606689453125,287.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.01987886428833,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422302246094,0.0,0.0,9.45177671383135e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420166015625,0.0,0.0,9.95317823253572e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,7.351383101195097e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.953176049748436e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,0.0004721359000541,287.8849792480469,294.1499938964844,288.6515197753906,286.0691833496094,289.71484375,288.65606689453125,287.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.01987886428833,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,9.450288052903488e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,9.951610263669863e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,7.350224768742919e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,9.95160808088258e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0004720615106634,287.87799072265625,294.1499938964844,288.6622314453125,286.0770263671875,289.696044921875,288.6566162109375,287.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0228317975997925,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,9.450288052903488e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364013671875,0.0,0.0,9.951610263669863e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,7.350224768742919e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,9.95160808088258e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,0.0004720615106634,287.87799072265625,294.1499938964844,288.6622314453125,286.0770263671875,289.696044921875,288.6566162109375,287.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0228317975997925,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,9.44953426369466e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,9.950817184289916e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,7.349639054154977e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,9.950815001502632e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,0.0004720238794106,287.87451171875,294.1499938964844,288.668212890625,286.0814819335937,289.6868591308594,288.65789794921875,287.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.024861216545105,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,9.4487753813155e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307861328125,0.0,0.0,9.95001755654812e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93084716796875,0.0,0.0,7.349048246396706e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.950015373760834e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,0.0004719859571196,287.8710327148437,294.1499938964844,288.6745300292969,286.08624267578125,289.67779541015625,288.6598205566406,287.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0272189378738403,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.44724160945043e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,9.94840229395777e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,7.347855716943741e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,9.948400111170486e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257202148437,0.0,0.0,0.000471909326734,287.8641357421875,294.1499938964844,288.68804931640625,286.09649658203125,289.6600952148437,288.6652526855469,287.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0327467918395996,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.44724160945043e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,9.94840229395777e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,7.347855716943741e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,9.948400111170486e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257202148437,0.0,0.0,0.000471909326734,287.8641357421875,294.1499938964844,288.68804931640625,286.09649658203125,289.6600952148437,288.6652526855469,287.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0327467918395996,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,9.44568746490404e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,9.94676520349458e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,7.346646452788264e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,9.946763020707294e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,0.0004718316777143,287.8572692871094,294.1499938964844,288.702392578125,286.1075439453125,289.6429443359375,288.6727294921875,287.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0392080545425415,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,9.44568746490404e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,9.94676520349458e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,7.346646452788264e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,9.946763020707294e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,0.0004718316777143,287.8572692871094,294.1499938964844,288.702392578125,286.1075439453125,289.6429443359375,288.6727294921875,287.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0392080545425415,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,9.444115130463616e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140319824219,0.0,0.0,9.945109923137352e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,7.34542336431332e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,9.945107740350068e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,0.0004717531555797,287.8504638671875,294.1499938964844,288.7171325683594,286.1190490722656,289.6264038085937,288.681884765625,287.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0462896823883057,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,9.444115130463616e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140319824219,0.0,0.0,9.945109923137352e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,7.34542336431332e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,9.945107740350068e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,0.0004717531555797,287.8504638671875,294.1499938964844,288.7171325683594,286.1190490722656,289.6264038085937,288.681884765625,287.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0462896823883057,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,9.4425275165122e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,9.943437908077613e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,7.344188634306192e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,9.94343645288609e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,0.0004716738476417,287.8436889648437,294.1499938964844,288.7319030761719,286.1307373046875,289.61041259765625,288.6923217773437,287.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0537019968032837,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,9.4425275165122e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,9.943437908077613e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,7.344188634306192e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,9.94343645288609e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90899658203125,0.0,0.0,0.0004716738476417,287.8436889648437,294.1499938964844,288.7319030761719,286.1307373046875,289.61041259765625,288.6923217773437,287.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0537019968032837,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059143066406,0.0,0.0,9.441729343961924e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,9.942597534973174e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057922363281,0.0,0.0,7.343567995121703e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058837890625,0.0,0.0,9.94259535218589e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,0.000471633975394,287.84033203125,294.1499938964844,288.7391967773437,286.13653564453125,289.60260009765625,288.6978759765625,287.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0574519634246826,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90313720703125,0.0,0.0,9.44092753343284e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.941753523889928e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9030456542969,0.0,0.0,7.342944445554167e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,9.941751341102643e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,0.0004715939576271,287.83697509765625,294.1499938964844,288.746337890625,286.1422424316406,289.59490966796875,288.70361328125,287.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534043192863,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0611777305603027,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,9.439318091608584e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974609375,0.0,0.0,9.940058225765824e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,7.341692980844527e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,9.9400567705743e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,0.0004715135437436,287.8302917480469,294.1499938964844,288.7600402832031,286.1533508300781,289.5799255371094,288.71551513671875,287.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.068422555923462,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,9.439318091608584e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974609375,0.0,0.0,9.940058225765824e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,7.341692980844527e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,9.9400567705743e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,0.0004715135437436,287.8302917480469,294.1499938964844,288.7600402832031,286.1533508300781,289.5799255371094,288.71551513671875,287.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.068422555923462,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,9.437701373826712e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,9.938356379279868e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,7.340435695368797e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.938354196492584e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,0.0004714327806141,287.8236999511719,294.1499938964844,288.7725830078125,286.1636962890625,289.5654602050781,288.7276611328125,287.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0751612186431885,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,9.437701373826712e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,9.938356379279868e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,7.340435695368797e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.938354196492584e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,0.0004714327806141,287.8236999511719,294.1499938964844,288.7725830078125,286.1636962890625,289.5654602050781,288.7276611328125,287.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0751612186431885,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866882324219,0.0,0.0,9.436081745661796e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,9.93665016721934e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,7.33917549951002e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.0,9.936647984432057e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,0.0004713518719654,287.817138671875,294.1499938964844,288.7835998535156,286.1730041503906,289.55145263671875,288.7396850585937,287.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.081115484237671,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866882324219,0.0,0.0,9.436081745661796e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,9.93665016721934e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,7.33917549951002e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.0,9.936647984432057e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,0.0004713518719654,287.817138671875,294.1499938964844,288.7835998535156,286.1730041503906,289.55145263671875,288.7396850585937,287.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.081115484237671,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,9.434460662305356e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810729980469,0.0,0.0,9.934943227563052e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,7.337914576055482e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.934941044775768e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,0.0004712708760052,287.81060791015625,294.1499938964844,288.792724609375,286.18096923828125,289.53790283203125,288.75115966796875,287.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0859988927841189,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,9.434460662305356e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810729980469,0.0,0.0,9.934943227563052e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,7.337914576055482e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.934941044775768e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,0.0004712708760052,287.81060791015625,294.1499938964844,288.792724609375,286.18096923828125,289.53790283203125,288.75115966796875,287.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0859988927841189,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,9.433650848222896e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,9.934090485330672e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,7.337284478126094e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,9.934088302543388e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,0.0004712304507847,287.8074035644531,294.1499938964844,288.7964172363281,286.1843566894531,289.5312805175781,288.7565612792969,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.087920904159546,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,9.4328417617362e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,9.93323847069405e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.875732421875,0.0,0.0,7.336655835388228e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,9.933236287906766e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,0.0004711900255642,287.8041687011719,294.1499938964844,288.7995300292969,286.1872863769531,289.5247497558594,288.7616577148437,287.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0894867181777954,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
