time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343620,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,9.432002116227522e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,9.932354441843928e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,7.336002454394475e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730163574219,0.0,0.0,9.932352259056644e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,0.0004711480869445,287.80084228515625,294.1499938964844,288.8020324707031,286.1898193359375,289.5180358886719,288.7666320800781,287.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0906965732574463,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,9.431228681933136e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,9.931539534591138e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,7.335400732699782e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,9.931538079399616e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,0.0004711094370577,287.7977905273437,294.1499938964844,288.8036499023437,286.1916809082031,289.51190185546875,288.7709350585937,287.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0914578437805176,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.429623605683446e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,9.929850057233124e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,7.334152905968949e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,9.92984787444584e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,0.0004710292851086,287.7914428710937,294.1499938964844,288.8046875,286.1937866210937,289.4993591308594,288.778564453125,287.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.09149968624115,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.429623605683446e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,9.929850057233124e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,7.334152905968949e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,9.92984787444584e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,0.0004710292851086,287.7914428710937,294.1499938964844,288.8046875,286.1937866210937,289.4993591308594,288.778564453125,287.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.09149968624115,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,9.4280308985617e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,9.928172221407294e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,7.332913082791492e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,9.92817003862001e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,0.0004709496861323,287.78515625,294.1499938964844,288.80224609375,286.1933898925781,289.48699951171875,288.7841491699219,287.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0893981456756592,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,9.4280308985617e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,9.928172221407294e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,7.332913082791492e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,9.92817003862001e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,0.0004709496861323,287.78515625,294.1499938964844,288.80224609375,286.1933898925781,289.48699951171875,288.7841491699219,287.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0893981456756592,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,9.426452015759423e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.926508937496692e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,7.33168562874198e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,9.926507482305168e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0004708708147518,287.7789306640625,294.1499938964844,288.7959289550781,286.1900939941406,289.4747619628906,288.7873840332031,287.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0848652124404907,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,9.426452015759423e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.926508937496692e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,7.33168562874198e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,9.926507482305168e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0004708708147518,287.7789306640625,294.1499938964844,288.7959289550781,286.1900939941406,289.4747619628906,288.7873840332031,287.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0848652124404907,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,9.425669122720136e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,9.925684571499004e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,7.331076631089672e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,9.925683116307482e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,0.0004708317283075,287.7758483886719,294.1499938964844,288.7912292480469,286.1872863769531,289.4686889648437,288.7879333496094,287.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0815426111221311,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,9.42489059525542e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.924865298671648e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,7.330471271416172e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,9.924863115884364e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,0.00047079284559,287.77276611328125,294.1499938964844,288.785400390625,286.1836853027344,289.46258544921875,288.7877502441406,287.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0775396823883057,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.423348819836974e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.923242032527924e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,7.329272193601355e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,9.92323984974064e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0004707158368546,287.76666259765625,294.1499938964844,288.77020263671875,286.1737976074219,289.4504089355469,288.78515625,287.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.067394495010376,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.423348819836974e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.923242032527924e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,7.329272193601355e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,9.92323984974064e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0004707158368546,287.76666259765625,294.1499938964844,288.77020263671875,286.1737976074219,289.4504089355469,288.78515625,287.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.067394495010376,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,9.42181795835495e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.92162968032062e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,7.328081119339913e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,9.921627497533336e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0004706393519882,287.7606201171875,294.1499938964844,288.75,286.1601257324219,289.4381408691406,288.7790222167969,287.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338564122125e-09,0.0010039468761533,-0.0156262256205081,0.0,0.0,0.0,-0.0079490533098578,60.0,1.0539220571517944,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,9.42181795835495e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.92162968032062e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,7.328081119339913e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,9.921627497533336e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0004706393519882,287.7606201171875,294.1499938964844,288.75,286.1601257324219,289.4381408691406,288.7790222167969,287.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338564122125e-09,0.0010039468761533,-0.0156262256205081,0.0,0.0,0.0,-0.0079490533098578,60.0,1.0539220571517944,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.419731941306964e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.9194330687169e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,7.326459308387712e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.919431613525376e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,0.0004705351602751,287.7546081542969,294.1499938964844,288.7247314453125,286.143798828125,289.4256591796875,288.7691955566406,287.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250987578693e-09,0.0010037238243967,-0.0155578888952732,0.0,0.0,0.0,-0.0079361209645867,60.0,1.0370771884918213,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.419731941306964e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.9194330687169e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,7.326459308387712e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.919431613525376e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,0.0004705351602751,287.7546081542969,294.1499938964844,288.7247314453125,286.143798828125,289.4256591796875,288.7691955566406,287.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250987578693e-09,0.0010037238243967,-0.0155578888952732,0.0,0.0,0.0,-0.0079361209645867,60.0,1.0370771884918213,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.416618559043854e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.916154522215948e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,7.32403714209795e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,9.916153067024425e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.000470379658509,287.7486877441406,294.1499938964844,288.69488525390625,286.12615966796875,289.41290283203125,288.7552795410156,287.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261358542758444e-09,0.0010033913422375,-0.0154560087248682,0.0,0.0,0.0,-0.0079168397933244,60.0,1.0167992115020752,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.416618559043854e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.916154522215948e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,7.32403714209795e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,9.916153067024425e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.000470379658509,287.7486877441406,294.1499938964844,288.69488525390625,286.12615966796875,289.41290283203125,288.7552795410156,287.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261358542758444e-09,0.0010033913422375,-0.0154560087248682,0.0,0.0,0.0,-0.0079168397933244,60.0,1.0167992115020752,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.414720261702314e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.91415508906357e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,7.322560850298032e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.914153633872048e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0004702848091255,287.7457275390625,294.1499938964844,288.6783752441406,286.11688232421875,289.4064025878906,288.7466735839844,287.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237654393004277e-09,0.0010031886631622,-0.0153939155861735,0.0,0.0,0.0,-0.0079050892964005,60.0,1.0054168701171875,-0.0,-6.861673540470292e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.41262551350519e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.911949746310712e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,7.320931763388216e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.911948291119188e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,0.000470180180855,287.7427978515625,294.1499938964844,288.6608581542969,286.1073303222656,289.3998107910156,288.7370910644531,287.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211508196685145e-09,0.0010029651457443,-0.0153254233300685,0.0,0.0,0.0,-0.007892127148807,60.0,0.9933388233184814,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.409867925569416e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,9.90904591162689e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,7.318786811083555e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.909044456435367e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0004700424324255,287.73931884765625,294.1499938964844,288.6385803222656,286.09552001953125,289.3917236328125,288.7242736816406,287.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177090838832555e-09,0.0010026708478108,-0.0152352647855877,0.0,0.0,0.0,-0.00787506531924,60.0,0.9779483079910278,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.407915058545768e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,9.906989726005122e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,7.317268318729475e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,9.906987543217838e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.0004699449054896,287.73699951171875,294.1499938964844,288.6230163574219,286.08746337890625,289.38629150390625,288.7151184082031,287.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152721887531243e-09,0.0010024624643847,-0.0151714291423559,0.0,0.0,0.0,-0.0078629842028021,60.0,0.9672470688819884,-0.0,-6.851740863567103e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.40265817916952e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.90145344985649e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,7.313179230550304e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.901451994664968e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,0.0004696823016274,287.7312316894531,294.1499938964844,288.5817565917969,286.0666809082031,289.3722839355469,288.6893920898437,287.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871263585227114e-09,0.0010019015753641,-0.0149995954707264,0.0,0.0,0.0,-0.0078304661437869,60.0,0.938601016998291,-0.0,-6.84407410744825e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.40265817916952e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.90145344985649e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,7.313179230550304e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.901451994664968e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,0.0004696823016274,287.7312316894531,294.1499938964844,288.5817565917969,286.0666809082031,289.3722839355469,288.6893920898437,287.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871263585227114e-09,0.0010019015753641,-0.0149995954707264,0.0,0.0,0.0,-0.0078304661437869,60.0,0.938601016998291,-0.0,-6.84407410744825e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.397038957104088e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.895535913528876e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,7.308808562811464e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,9.895534458337352e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0004694015660788,287.7255554199219,294.1499938964844,288.53741455078125,286.0451354980469,289.3577880859375,288.6602783203125,287.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.0170113336255335e-09,0.0010013020364567,-0.0148159218952059,0.0,0.0,0.0,-0.0077957073226571,60.0,0.9077898859977722,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.397038957104088e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.895535913528876e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,7.308808562811464e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,9.895534458337352e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0004694015660788,287.7255554199219,294.1499938964844,288.53741455078125,286.0451354980469,289.3577880859375,288.6602783203125,287.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.0170113336255335e-09,0.0010013020364567,-0.0148159218952059,0.0,0.0,0.0,-0.0077957073226571,60.0,0.9077898859977722,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.391221828991549e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.889410284813492e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,7.304284372366965e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.88940882962197e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,0.0004691110225394,287.71990966796875,294.1499938964844,288.4904479980469,286.0229187011719,289.3427429199219,288.6278076171875,287.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8749933242797852,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.391221828991549e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.889410284813492e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,7.304284372366965e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.88940882962197e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,0.0004691110225394,287.71990966796875,294.1499938964844,288.4904479980469,286.0229187011719,289.3427429199219,288.6278076171875,287.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8749933242797852,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.38829471124336e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,9.886328189168124e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,7.302007725229487e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.886326733976604e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,0.0004689648048952,287.7171325683594,294.1499938964844,288.466064453125,286.0115966796875,289.3349914550781,288.6104431152344,287.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8579609990119934,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.385384328197688e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,9.883263555821031e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,7.299744174815714e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.883261373033748e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,0.000468819431262,287.71435546875,294.1499938964844,288.441162109375,286.00018310546875,289.3270874023437,288.5923767089844,287.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8405667543411255,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.379698167322204e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.877275442704558e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,7.295321847777814e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.877273987513036e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,0.0004685354069806,287.7088317871094,294.1499938964844,288.3900146484375,285.97705078125,289.31085205078125,288.5543518066406,287.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.804818332195282,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.379698167322204e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.877275442704558e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,7.295321847777814e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,9.877273987513036e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,0.0004685354069806,287.7088317871094,294.1499938964844,288.3900146484375,285.97705078125,289.31085205078125,288.5543518066406,287.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.804818332195282,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.374345245305447e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,9.87163875834085e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,7.291157817235216e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,9.871637303149328e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,0.0004682680009864,287.703369140625,294.1499938964844,288.3373107910156,285.95367431640625,289.2939758300781,288.5138854980469,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7679408192634583,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.374345245305447e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,9.87163875834085e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,7.291157817235216e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,9.871637303149328e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,0.0004682680009864,287.703369140625,294.1499938964844,288.3373107910156,285.95367431640625,289.2939758300781,288.5138854980469,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7679408192634583,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.369489998789504e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.783447265625,0.0,0.0,9.866525215329602e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.287381595233455e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.86652376013808e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,0.0004680254496634,287.697998046875,294.1499938964844,288.283447265625,285.9302062988281,289.2764892578125,288.4712829589844,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7302431464195251,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,9.369489998789504e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.783447265625,0.0,0.0,9.866525215329602e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.287381595233455e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.86652376013808e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,0.0004680254496634,287.697998046875,294.1499938964844,288.283447265625,285.9302062988281,289.2764892578125,288.4712829589844,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7302431464195251,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,9.365359437651932e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.862176375463604e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.284169259946793e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.862174920272082e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,0.0004678191617131,287.6926574707031,294.1499938964844,288.2288513183594,285.9067687988281,289.2583312988281,288.4266357421875,287.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.6217643873424095e-09,0.0009979221504181,-0.0137805053964257,0.0,0.0,0.0,-0.0075997659005224,60.0,0.6919671893119812,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,9.365359437651932e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.862176375463604e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.284169259946793e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.862174920272082e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,0.0004678191617131,287.6926574707031,294.1499938964844,288.2288513183594,285.9067687988281,289.2583312988281,288.4266357421875,287.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.6217643873424095e-09,0.0009979221504181,-0.0137805053964257,0.0,0.0,0.0,-0.0075997659005224,60.0,0.6919671893119812,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.363550634589046e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.86027080216445e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,7.28276208974421e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.860269346972927e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,0.0004677287652157,287.69000244140625,294.1499938964844,288.2013854980469,285.8951110839844,289.2490234375,288.4037170410156,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991802305754845e-09,0.0009977290173992,-0.0137213394045829,0.0,0.0,0.0,-0.0075885695405304,60.0,0.6727113127708435,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
