time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345960,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.362024866277352e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.858664998319e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,7.281575381057337e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.858663543127476e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,0.0004676525713875,287.6873779296875,294.1499938964844,288.1738586425781,285.8835144042969,289.2395324707031,288.38037109375,287.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975716238841,5.5801323561865965e-09,0.000997566152364,-0.013671439141035,0.0,0.0,0.0,-0.0075791263952851,60.0,0.6534181237220764,-0.0,-6.784965478345839e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,9.360340482089669e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.856891119852662e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,7.280265708686784e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.85688966466114e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,0.0004675684322137,287.683837890625,294.1499938964844,288.136474609375,285.86785888671875,289.2264099121094,288.3481140136719,287.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559086524442591e-09,0.0009973860578611,-0.0136163048446178,0.0,0.0,0.0,-0.007568693254143,60.0,0.6271706223487854,-0.0,-6.782517658621148e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.359727118862791e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.856245014816524e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.279788405867293e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,9.856243559625e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,0.0004675377858802,287.6821594238281,294.1499938964844,288.118896484375,285.8605651855469,289.2201843261719,288.3327941894531,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551417103788481e-09,0.0009973205160349,-0.0135962134227156,0.0,0.0,0.0,-0.0075648911297321,60.0,0.6148346662521362,-0.0,-6.781625927487768e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.358595707453787e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.85505321295932e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,7.278908014995977e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.855051757767797e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,0.0004674812662415,287.677001953125,294.1499938964844,288.0643005371094,285.8381042480469,289.2001953125,288.283935546875,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537234226693499e-09,0.0009971992112696,-0.0135590573772788,0.0,0.0,0.0,-0.007557860109955,60.0,0.576474666595459,-0.0,-6.779976047255333e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.358595707453787e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.85505321295932e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,7.278908014995977e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.855051757767797e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,0.0004674812662415,287.677001953125,294.1499938964844,288.0643005371094,285.8381042480469,289.2001953125,288.283935546875,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537234226693499e-09,0.0009971992112696,-0.0135590573772788,0.0,0.0,0.0,-0.007557860109955,60.0,0.576474666595459,-0.0,-6.779976047255333e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,9.35873540583998e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,9.855200187303126e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.27901715436019e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.855198732111604e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,0.0004674882511608,287.6719055175781,294.1499938964844,288.01043701171875,285.8163146972656,289.1795959472656,288.23406982421875,287.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218885459,5.538892899892289e-09,0.0009972134139388,-0.0135634019970893,0.0,0.0,0.0,-0.0075586820021271,60.0,0.5386000275611877,-0.0,-6.780169314879458e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,9.35873540583998e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,9.855200187303126e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.27901715436019e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.855198732111604e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,0.0004674882511608,287.6719055175781,294.1499938964844,288.01043701171875,285.8163146972656,289.1795959472656,288.23406982421875,287.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218885459,5.538892899892289e-09,0.0009972134139388,-0.0135634019970893,0.0,0.0,0.0,-0.0075586820021271,60.0,0.5386000275611877,-0.0,-6.780169314879458e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,9.360226977150889e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.856771066552028e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,7.280176942003891e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.856769611360504e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0004675627569667,287.6668395996094,294.1499938964844,287.9577331542969,285.7952880859375,289.1584167480469,288.1834411621094,287.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973770938813,5.557392324107013e-09,0.0009973715059459,-0.0136118670925498,0.0,0.0,0.0,-0.0075678527355194,60.0,0.5014616847038269,-0.0,-6.78232083828334e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,9.360226977150889e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.856771066552028e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,7.280176942003891e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.856769611360504e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0004675627569667,287.6668395996094,294.1499938964844,287.9577331542969,285.7952880859375,289.1584167480469,288.1834411621094,287.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973770938813,5.557392324107013e-09,0.0009973715059459,-0.0136118670925498,0.0,0.0,0.0,-0.0075678527355194,60.0,0.5014616847038269,-0.0,-6.78232083828334e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.36140859266743e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.858015255304052e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,7.281095895450562e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.85801380011253e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.0004676217504311,287.6643371582031,294.1499938964844,287.93194580078125,285.78515625,289.1476135253906,288.1579284667969,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975025895982,5.572073025206237e-09,0.0009974970016628,-0.0136503260582685,0.0,0.0,0.0,-0.0075751305557787,60.0,0.4832712709903717,-0.0,-6.784028272477374e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.362927812617272e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.859615238383412e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,7.282277510967106e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.85961378319189e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,0.0004676976532209,287.661865234375,294.1499938964844,287.9065856933594,285.7752380371094,289.1366577148437,288.13232421875,287.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976641740649,5.5909636920148395e-09,0.0009976585861295,-0.0136998146772384,0.0,0.0,0.0,-0.0075844950042665,60.0,0.4653590321540832,-0.0,-6.786225981159077e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.36678989091888e-05,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,9.86368249868974e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,7.285281753866002e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.863681043498218e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,0.000467890582513,287.65692138671875,294.1499938964844,287.8572998046875,285.75634765625,289.1144104003906,288.0810241699219,287.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639007039093258e-09,0.0009980692993849,-0.0138256754726171,0.0,0.0,0.0,-0.0076083121821284,60.0,0.4304050803184509,-0.0,-6.791816531404038e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.36678989091888e-05,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,9.86368249868974e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,7.285281753866002e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.863681043498218e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,0.000467890582513,287.65692138671875,294.1499938964844,287.8572998046875,285.75634765625,289.1144104003906,288.0810241699219,287.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639007039093258e-09,0.0009980692993849,-0.0138256754726171,0.0,0.0,0.0,-0.0076083121821284,60.0,0.4304050803184509,-0.0,-6.791816531404038e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.371659689350054e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,9.868810593616216e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,7.289069617399946e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.868809138424696e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,0.0004681338614318,287.6520080566406,294.1499938964844,287.810302734375,285.7387390136719,289.0917053222656,288.0299377441406,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985931683331,5.699605232223348e-09,0.0009985874639824,-0.0139844259247183,0.0,0.0,0.0,-0.0076383533887565,60.0,0.3970118463039398,-0.0,-6.7988715102274e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.371659689350054e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,9.868810593616216e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,7.289069617399946e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.868809138424696e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,0.0004681338614318,287.6520080566406,294.1499938964844,287.810302734375,285.7387390136719,289.0917053222656,288.0299377441406,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985931683331,5.699605232223348e-09,0.0009985874639824,-0.0139844259247183,0.0,0.0,0.0,-0.0076383533887565,60.0,0.3970118463039398,-0.0,-6.7988715102274e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,9.377281094202772e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,9.874729585135356e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,7.293441740330309e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.874728857539594e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.000468414655188,287.6471862792969,294.1499938964844,287.7659912109375,285.7225952148437,289.068603515625,287.9793701171875,287.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999191426672,5.769564381807868e-09,0.0009991857223212,-0.0141676981002092,0.0,0.0,0.0,-0.0076730353757739,60.0,0.3651586174964905,-0.0,-6.807020724863835e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,9.377281094202772e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,9.874729585135356e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,7.293441740330309e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,9.874728857539594e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.000468414655188,287.6471862792969,294.1499938964844,287.7659912109375,285.7225952148437,289.068603515625,287.9793701171875,287.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999191426672,5.769564381807868e-09,0.0009991857223212,-0.0141676981002092,0.0,0.0,0.0,-0.0076730353757739,60.0,0.3651586174964905,-0.0,-6.807020724863835e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,9.383397991769016e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.881171718006954e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,7.298199489014223e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,9.881170262815432e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,0.000468720216304,287.64239501953125,294.1499938964844,287.7247314453125,285.7081298828125,289.0451354980469,287.9298095703125,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998426539823,5.845704365015081e-09,0.0009998368332162,-0.0143671603873372,0.0,0.0,0.0,-0.0077107809484004,60.0,0.3353454172611236,-0.0,-6.815896114176212e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,9.383397991769016e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.881171718006954e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,7.298199489014223e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,9.881170262815432e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,0.000468720216304,287.64239501953125,294.1499938964844,287.7247314453125,285.7081298828125,289.0451354980469,287.9298095703125,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998426539823,5.845704365015081e-09,0.0009998368332162,-0.0143671603873372,0.0,0.0,0.0,-0.0077107809484004,60.0,0.3353454172611236,-0.0,-6.815896114176212e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,9.386554302182049e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,9.884495375445113e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,7.300654397113249e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,9.88449392025359e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,0.0004688778717536,287.6400146484375,294.1499938964844,287.7053527832031,285.7015380859375,289.0332946777344,287.9055480957031,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992493321306e-09,0.0010001726914197,-0.0144700817763805,0.0,0.0,0.0,-0.0077302576974034,60.0,0.3212376832962036,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.389737533638254e-05,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.887846681522204e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,7.303129677893594e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.887845226330684e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0004690368659794,287.6376647949219,294.1499938964844,287.6868896484375,285.6954650878906,289.0213928222656,287.8817749023437,287.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460924764282e-09,0.0010005114600062,-0.0145738627761602,0.0,0.0,0.0,-0.0077498974278569,60.0,0.3077585995197296,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,9.394519292982297e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,9.892882371786982e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,7.306849147425964e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,9.89288164419122e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,0.0004692757211159,287.63409423828125,294.1499938964844,287.66064453125,285.68719482421875,289.003173828125,287.8466796875,287.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984134077152703e-09,0.0010010204277932,-0.0147297969087958,0.0,0.0,0.0,-0.0077794063836336,60.0,0.2884801924228668,-0.0,-6.832046040017303e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.39599995035678e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,9.8944416095037e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,7.308000203920528e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,9.894440154312178e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0004693496739491,287.6329650878906,294.1499938964844,287.6528625488281,285.684814453125,288.9974060058594,287.8358154296875,287.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002558450290962e-09,0.001001178054139,-0.0147780617699027,0.0,0.0,0.0,-0.0077885403297841,60.0,0.2826516628265381,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,9.401827992405742e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,9.900578879751264e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,7.312533853109926e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,9.900577424559742e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.000469640828669,287.6283264160156,294.1499938964844,287.6230163574219,285.6763610839844,288.9732666015625,287.7926940917969,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075103975433649e-09,0.001001798431389,-0.0149681027978658,0.0,0.0,0.0,-0.0078245047479867,60.0,0.2604411244392395,-0.0,-6.842670075002388e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,9.401827992405742e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,9.900578879751264e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,7.312533853109926e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,9.900577424559742e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.000469640828669,287.6283264160156,294.1499938964844,287.6230163574219,285.6763610839844,288.9732666015625,287.7926940917969,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075103975433649e-09,0.001001798431389,-0.0149681027978658,0.0,0.0,0.0,-0.0078245047479867,60.0,0.2604411244392395,-0.0,-6.842670075002388e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.406994649907574e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.906019840855151e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,7.31655236450024e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,9.906018385663629e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,0.0004698989214375,287.6237487792969,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.7524719238281,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139405428484679e-09,0.001002348260954,-0.0151365464553236,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2409526407718658,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.406994649907574e-05,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.906019840855151e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,7.31655236450024e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,9.906018385663629e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,0.0004698989214375,287.6237487792969,294.1499938964844,287.5977478027344,285.6702880859375,288.94903564453125,287.7524719238281,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139405428484679e-09,0.001002348260954,-0.0151365464553236,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2409526407718658,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.411058999830856e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,9.910299559123814e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,7.319713040487841e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.910298103932293e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,0.0004701019206549,287.6192321777344,294.1499938964844,287.5774230957031,285.666748046875,288.9248962402344,287.716064453125,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.189967205472158e-09,0.0010027806274592,-0.0152689954265952,0.0,0.0,0.0,-0.0078814476728439,60.0,0.2248816639184951,-0.0,-6.856095779994575e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.411058999830856e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,9.910299559123814e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,7.319713040487841e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.910298103932293e-05,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,0.0004701019206549,287.6192321777344,294.1499938964844,287.5774230957031,285.666748046875,288.9248962402344,287.716064453125,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.189967205472158e-09,0.0010027806274592,-0.0152689954265952,0.0,0.0,0.0,-0.0078814476728439,60.0,0.2248816639184951,-0.0,-6.856095779994575e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,9.412684448761864e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.91201086435467e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,7.320977601921186e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,9.912010136758909e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,0.0004701831203419,287.6169738769531,294.1499938964844,287.5692443847656,285.6659851074219,288.912841796875,287.6992492675781,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.2101848108397925e-09,0.0010029535042122,-0.0153219578787684,0.0,0.0,0.0,-0.0078914705663919,60.0,0.2180352061986923,-0.0,-6.858459755676449e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.41390753723681e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.913299436448142e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,7.32192856958136e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.91329798125662e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,0.0004702442092821,287.61474609375,294.1499938964844,287.5624389648437,285.6659545898437,288.9008178710937,287.6835327148437,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.225389537206638e-09,0.001003083656542,-0.0153617868199944,0.0,0.0,0.0,-0.0078990077599883,60.0,0.2121154963970184,-0.0,-6.860238244144058e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.415199747309087e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.914660040521994e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,7.322933379327878e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.914658585330471e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,0.000470308761578,287.6103210449219,294.1499938964844,287.5531616210937,285.6680603027344,288.8769836425781,287.6552429199219,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032269638031,6.241416272700917e-09,0.0010032206773757,-0.0154037708416581,0.0,0.0,0.0,-0.0079069538041949,60.0,0.2030093818902969,-0.0,-6.862113366423729e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.415199747309087e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.914660040521994e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,7.322933379327878e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,9.914658585330471e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,0.000470308761578,287.6103210449219,294.1499938964844,287.5531616210937,285.6680603027344,288.8769836425781,287.6552429199219,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032269638031,6.241416272700917e-09,0.0010032206773757,-0.0154037708416581,0.0,0.0,0.0,-0.0079069538041949,60.0,0.2030093818902969,-0.0,-6.862113366423729e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.414798114448786e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.91423730738461e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,7.32262124074623e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.914235852193087e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,0.0004702887090388,287.6059265136719,294.1499938964844,287.54998779296875,285.6732788085937,288.8534545898437,287.6319580078125,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031836573034,6.236345662102849e-09,0.001003177370876,-0.0153904864564538,0.0,0.0,0.0,-0.007904440164566,60.0,0.198055237531662,-0.0,-6.861520063239368e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.414798114448786e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,9.91423730738461e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,7.32262124074623e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.914235852193087e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,0.0004702887090388,287.6059265136719,294.1499938964844,287.54998779296875,285.6732788085937,288.8534545898437,287.6319580078125,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031836573034,6.236345662102849e-09,0.001003177370876,-0.0153904864564538,0.0,0.0,0.0,-0.007904440164566,60.0,0.198055237531662,-0.0,-6.861520063239368e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.413127554580568e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,9.9124779808335e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,7.321322482312098e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.912476525641978e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,0.0004702052683569,287.60162353515625,294.1499938964844,287.54998779296875,285.6794738769531,288.830322265625,287.61383056640625,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215463255188069e-09,0.0010029987897723,-0.0153357842937111,0.0,0.0,0.0,-0.0078940875828266,60.0,0.1965112090110778,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.413127554580568e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,9.9124779808335e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,7.321322482312098e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.912476525641978e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,0.0004702052683569,287.60162353515625,294.1499938964844,287.54998779296875,285.6794738769531,288.830322265625,287.61383056640625,287.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215463255188069e-09,0.0010029987897723,-0.0153357842937111,0.0,0.0,0.0,-0.0078940875828266,60.0,0.1965112090110778,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.410729398950934e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.909951768349856e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,7.31945619918406e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.909951040754096e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0004700854478869,287.59735107421875,294.1499938964844,287.54998779296875,285.6844787597656,288.8076477050781,287.5999450683594,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185507661626843e-09,0.0010027426760643,-0.0152573138475418,0.0,0.0,0.0,-0.0078792376443743,60.0,0.1959414482116699,-0.0,-6.85557424162653e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.410729398950934e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.909951768349856e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,7.31945619918406e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.909951040754096e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0004700854478869,287.59735107421875,294.1499938964844,287.54998779296875,285.6844787597656,288.8076477050781,287.5999450683594,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185507661626843e-09,0.0010027426760643,-0.0152573138475418,0.0,0.0,0.0,-0.0078792376443743,60.0,0.1959414482116699,-0.0,-6.85557424162653e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
