time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348300,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,9.409310587216169e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.908458014251664e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,7.31835316400975e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,9.908457286655904e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,0.0004700145800597,287.59521484375,294.1499938964844,287.54998779296875,285.68658447265625,288.7964782714844,287.5942077636719,287.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167800492562492e-09,0.0010025913361459,-0.015210929326713,0.0,0.0,0.0,-0.0078704599291086,60.0,0.1957278847694397,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,9.40773097681813e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.906794730341062e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,7.317124254768714e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.90679327514954e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,0.0004699356504715,287.5931396484375,294.1499938964844,287.54998779296875,285.6884155273437,288.785400390625,287.58917236328125,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.1480811552883105e-09,0.0010024226503446,-0.0151592716574668,0.0,0.0,0.0,-0.0078606838360428,60.0,0.1955267339944839,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,9.404806769452988e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,9.90371554507874e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,7.314850518014282e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.903714817482978e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,0.0004697896074503,287.5896301269531,294.1499938964844,287.54998779296875,285.6909484863281,288.7669982910156,287.5819091796875,287.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.1115974503422885e-09,0.0010021107736974,-0.0150637002661824,0.0,0.0,0.0,-0.0078425975516438,60.0,0.1952000111341476,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.404213051311672e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,9.90309054031968e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,7.314388494705781e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.903089085128158e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,0.0004697599506471,287.5889587402344,294.1499938964844,287.54998779296875,285.6913452148437,288.7635192871094,287.5806579589844,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041869336975205e-09,0.001002047327347,-0.0150442877784371,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1951385885477066,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.400230192113668e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.898895950755104e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,7.311290391953662e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.898894495563582e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0004695609677582,287.5848388671875,294.1499938964844,287.54998779296875,285.6933288574219,288.7420654296875,287.5741882324219,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1947606056928634,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.400230192113668e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.898895950755104e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,7.311290391953662e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.898894495563582e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0004695609677582,287.5848388671875,294.1499938964844,287.54998779296875,285.6933288574219,288.7420654296875,287.5741882324219,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1947606056928634,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.395924280397594e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,9.894362301565708e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,7.307941996259615e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.894360846374184e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.000469345919555,287.5807800292969,294.1499938964844,287.54998779296875,285.6944885253906,288.720947265625,287.5690002441406,287.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.194388747215271,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.395924280397594e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,9.894362301565708e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,7.307941996259615e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.894360846374184e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,0.000469345919555,287.5807800292969,294.1499938964844,287.54998779296875,285.6944885253906,288.720947265625,287.5690002441406,287.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.194388747215271,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,9.39132587518543e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.889519424177706e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,7.304365135496482e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.889517968986183e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,0.0004691162030212,287.5767822265625,294.1499938964844,287.54998779296875,285.6948547363281,288.7002868652344,287.5650634765625,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.194024309515953,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,9.39132587518543e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.889519424177706e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,7.304365135496482e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.889517968986183e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,0.0004691162030212,287.5767822265625,294.1499938964844,287.54998779296875,285.6948547363281,288.7002868652344,287.5650634765625,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.194024309515953,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,9.388962644152345e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.887031046673656e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,7.30252722860314e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,9.887029591482133e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,0.0004689981578849,287.5747985839844,294.1499938964844,287.54998779296875,285.6947937011719,288.6900634765625,287.5634155273437,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1938447654247284,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,9.38654920901172e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.88448955467902e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,7.30065003153868e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.884488099487498e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0004688776098191,287.57281494140625,294.1499938964844,287.54998779296875,285.6945495605469,288.6799621582031,287.5619506835937,287.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.193667471408844,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.381646668771282e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.879326535155995e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,7.296836702153087e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.879325079964474e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0004686327010858,287.56890869140625,294.1499938964844,287.54998779296875,285.6936340332031,288.6600341796875,287.5595092773437,287.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1933188885450363,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.381646668771282e-05,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.879326535155995e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,7.296836702153087e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.879325079964474e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.0004686327010858,287.56890869140625,294.1499938964844,287.54998779296875,285.6936340332031,288.6600341796875,287.5595092773437,287.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1933188885450363,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.376676462125032e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,9.874092938844116e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,7.292970985872671e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.874091483652592e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0004683844163082,287.5650329589844,294.1499938964844,287.54998779296875,285.6921691894531,288.6404724121094,287.5576171875,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1929795145988464,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.376676462125032e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,9.874092938844116e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,7.292970985872671e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.874091483652592e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,0.0004683844163082,287.5650329589844,294.1499938964844,287.54998779296875,285.6921691894531,288.6404724121094,287.5576171875,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1929795145988464,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.371656778967008e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.86880695563741e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,7.2890667070169e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.868805500445887e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0004681336868088,287.56121826171875,294.1499938964844,287.54998779296875,285.69024658203125,288.6212463378906,287.5560913085937,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1926487982273101,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.371656778967008e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.86880695563741e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,7.2890667070169e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.868805500445887e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0004681336868088,287.56121826171875,294.1499938964844,287.54998779296875,285.69024658203125,288.6212463378906,287.5560913085937,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1926487982273101,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.366530139232054e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,9.863408922683448e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,7.285079482244328e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.863407467491923e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,0.0004678776313085,287.5574645996094,294.1499938964844,287.54998779296875,285.6879577636719,288.60235595703125,287.55487060546875,287.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1923257559537887,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.366530139232054e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,9.863408922683448e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,7.285079482244328e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.863407467491923e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,0.0004678776313085,287.5574645996094,294.1499938964844,287.54998779296875,285.6879577636719,288.60235595703125,287.55487060546875,287.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1923257559537887,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.363898425363004e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,9.860636782832444e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,7.283032755367458e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,9.860636055236682e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,0.0004677461402025,287.5556030273437,294.1499938964844,287.54998779296875,285.68670654296875,288.5930480957031,287.55438232421875,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601361596774268e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1921667605638504,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,9.36121359700337e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,9.857810073299332e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,7.280944555532187e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,9.85780861810781e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0004676120297517,287.5537414550781,294.1499938964844,287.54998779296875,285.68536376953125,288.5838317871094,287.5539245605469,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1920090317726135,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.356100053992122e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.852425137069076e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,7.276966789504513e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.852423681877552e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,0.0004673565854318,287.5503845214844,294.1499938964844,287.54998779296875,285.68280029296875,288.56707763671875,287.55322265625,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134722990915179,0.0,0.0,0.0,-0.007541443221271,60.0,0.1917212754487991,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,9.355645306641236e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,9.851946379058064e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,7.276613905560225e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,9.851945651462302e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.000467333884444,287.5500793457031,294.1499938964844,287.54998779296875,285.6825866699219,288.5656433105469,287.5531616210937,287.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1916963458061218,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.34979907469824e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,9.84578946372494e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,7.27206643205136e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.84578873612918e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,0.0004670418275054,287.5464782714844,294.1499938964844,287.54998779296875,285.6796569824219,288.5477600097656,287.55255126953125,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1913861483335495,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.34979907469824e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,9.84578946372494e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,7.27206643205136e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.84578873612918e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,0.0004670418275054,287.5464782714844,294.1499938964844,287.54998779296875,285.6796569824219,288.5477600097656,287.55255126953125,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1913861483335495,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.343625424662604e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.839288395596668e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,7.267264300026e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,9.839287668000908e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0004667334724217,287.5429077148437,294.1499938964844,287.54998779296875,285.6766662597656,288.5302429199219,287.55206298828125,287.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1910773366689682,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.343625424662604e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.839288395596668e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,7.267264300026e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,9.839287668000908e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0004667334724217,287.5429077148437,294.1499938964844,287.54998779296875,285.6766662597656,288.5302429199219,287.55206298828125,287.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1910773366689682,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,9.3371701950673e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,9.832491195993498e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,7.262243889272213e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,9.832489740801976e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0004664110310841,287.53936767578125,294.1499938964844,287.54998779296875,285.6736755371094,288.5129699707031,287.5516967773437,287.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093961063869e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1907692700624466,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,9.3371701950673e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,9.832491195993498e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,7.262243889272213e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,9.832489740801976e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0004664110310841,287.53936767578125,294.1499938964844,287.54998779296875,285.6736755371094,288.5129699707031,287.5516967773437,287.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093961063869e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1907692700624466,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,9.33384581003338e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,9.828990005189552e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,7.259658741531894e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,9.828989277593791e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,0.0004662449646275,287.5376281738281,294.1499938964844,287.54998779296875,285.6722412109375,288.5044860839844,287.551513671875,287.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.0074038892053067,60.0,0.1906153410673141,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,9.330453758593649e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,9.82541823759675e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,7.257019751705229e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,9.825417510000987e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0004660755221266,287.535888671875,294.1499938964844,287.54998779296875,285.6708068847656,288.4960632324219,287.5513916015625,287.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1904617398977279,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,9.323526319349185e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,9.81812336249277e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.251631905091926e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,9.818121907301248e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,0.0004657294775824,287.5324401855469,294.1499938964844,287.54998779296875,285.6681213378906,288.4794921875,287.5511474609375,287.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1901556700468063,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,9.323526319349185e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,9.81812336249277e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.251631905091926e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,9.818121907301248e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,0.0004657294775824,287.5324401855469,294.1499938964844,287.54998779296875,285.6681213378906,288.4794921875,287.5511474609375,287.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1901556700468063,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.316477371612564e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.81070043053478e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,7.246149471029639e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.81069970293902e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,0.0004653773794416,287.529052734375,294.1499938964844,287.54998779296875,285.66571044921875,288.46319580078125,287.5509338378906,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1898518353700637,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.316477371612564e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.81070043053478e-05,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,7.246149471029639e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,9.81069970293902e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,0.0004653773794416,287.529052734375,294.1499938964844,287.54998779296875,285.66571044921875,288.46319580078125,287.5509338378906,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1898518353700637,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.309400047641248e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,9.80324693955481e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,7.240644481498748e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.803246211959048e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0004650238261092,287.5257263183594,294.1499938964844,287.54998779296875,285.66363525390625,288.4472351074219,287.55078125,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1895515769720077,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.309400047641248e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,9.80324693955481e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,7.240644481498748e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.803246211959048e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0004650238261092,287.5257263183594,294.1499938964844,287.54998779296875,285.66363525390625,288.4472351074219,287.55078125,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1895515769720077,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,9.302396938437596e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,9.795872756512836e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,7.23519769962877e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,9.795872028917074e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0004646739980671,287.5224304199219,294.1499938964844,287.54998779296875,285.6619567871094,288.4315185546875,287.5506286621094,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.189255878329277,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
