time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350640,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,9.302396938437596e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,9.795872756512836e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,7.23519769962877e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,9.795872028917074e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0004646739980671,287.5224304199219,294.1499938964844,287.54998779296875,285.6619567871094,288.4315185546875,287.5506286621094,287.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.189255878329277,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.298948862124234e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,9.792242053663358e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.232516509247944e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.792241326067597e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.0004645017907023,287.5207824707031,294.1499938964844,287.54998779296875,285.66131591796875,288.4237670898437,287.55059814453125,287.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1891106963157653,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,9.2955757281743e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,9.788689931156114e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,7.229892798932269e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,9.788688475964592e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,0.0004643332795239,287.5191650390625,294.1499938964844,287.54998779296875,285.6607971191406,288.4161071777344,287.550537109375,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1889676004648208,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.2890921223443e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.781862172530964e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,7.224849832709879e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,9.781861444935204e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,0.0004640094120986,287.5159606933594,294.1499938964844,287.54998779296875,285.6601867675781,288.4010009765625,287.5504455566406,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1886887997388839,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.2890921223443e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.781862172530964e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,7.224849832709879e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,9.781861444935204e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,0.0004640094120986,287.5159606933594,294.1499938964844,287.54998779296875,285.6601867675781,288.4010009765625,287.5504455566406,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1886887997388839,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.283005783800036e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.775453509064393e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,7.220116094686091e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.77545278146863e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0004637053934857,287.5127868652344,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5503845214844,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1884205490350723,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.283005783800036e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.775453509064393e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,7.220116094686091e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.77545278146863e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0004637053934857,287.5127868652344,294.1499938964844,287.54998779296875,285.6602783203125,288.3861389160156,287.5503845214844,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1884205490350723,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.27747751120478e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.769631287781522e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,7.215816003736109e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.76963056018576e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0004634292272385,287.5096435546875,294.1499938964844,287.54998779296875,285.6610717773437,288.3715515136719,287.5503234863281,287.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1881652623414993,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.27747751120478e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.769631287781522e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,7.215816003736109e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.76963056018576e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0004634292272385,287.5096435546875,294.1499938964844,287.54998779296875,285.6610717773437,288.3715515136719,287.5503234863281,287.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1881652623414993,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,9.272609167965128e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.764504648046568e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,7.212029595393687e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.764503920450808e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,0.000463186064735,287.5065612792969,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,287.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200031779024e-09,0.0009880150901153,-0.0107452040538191,0.0,0.0,0.0,-0.0070254146121442,60.0,0.1879255026578903,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,9.272609167965128e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.764504648046568e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,7.212029595393687e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.764503920450808e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,0.000463186064735,287.5065612792969,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,287.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200031779024e-09,0.0009880150901153,-0.0107452040538191,0.0,0.0,0.0,-0.0070254146121442,60.0,0.1879255026578903,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.270443115383388e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.762223635334522e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,7.210345211206004e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.76222290773876e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0004630778566934,287.5050354003906,294.1499938964844,287.54998779296875,285.6638488769531,288.3501281738281,287.5502319335937,287.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.0106744384393095,0.0,0.0,0.0,-0.0070120249874889,60.0,0.187812253832817,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.268498251913115e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.760175453266128e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,7.208831812022254e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.760174725670367e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,0.0004629806790035,287.5035095214844,294.1499938964844,287.54998779296875,285.66522216796875,288.3431396484375,287.5502319335937,287.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1877036839723587,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,9.265305561712012e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.756813960848376e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,7.206349255284294e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,9.756812505656852e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0004628212191164,287.50048828125,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721075648761615e-09,0.000987236155197,-0.0105065396055579,0.0,0.0,0.0,-0.0069802561774849,60.0,0.1875002533197403,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,9.265305561712012e-05,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.756813960848376e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,7.206349255284294e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,9.756812505656852e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0004628212191164,287.50048828125,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721075648761615e-09,0.000987236155197,-0.0105065396055579,0.0,0.0,0.0,-0.0069802561774849,60.0,0.1875002533197403,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.262996900361033e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.754383063409476e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,7.204553548945114e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.754381608217956e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004627059097401,287.4975280761719,294.1499938964844,287.54998779296875,285.6732788085937,288.3157043457031,287.5501708984375,287.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343300830100816e-09,0.0009869897039607,-0.0104310642927885,0.0,0.0,0.0,-0.0069659748114645,60.0,0.1873182654380798,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.262996900361033e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.754383063409476e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,7.204553548945114e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.754381608217956e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004627059097401,287.4975280761719,294.1499938964844,287.54998779296875,285.6732788085937,288.3157043457031,287.5501708984375,287.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343300830100816e-09,0.0009869897039607,-0.0104310642927885,0.0,0.0,0.0,-0.0069659748114645,60.0,0.1873182654380798,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.261741070076825e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.753059566719458e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,7.203576387837529e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.753058839123696e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0004626431618817,287.4945983886719,294.1499938964844,287.54998779296875,285.6789245605469,288.3023376464844,287.5501403808594,287.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327603164711036e-09,0.0009868554770946,-0.0103899352252483,0.0,0.0,0.0,-0.006958192680031,60.0,0.1871576756238937,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.261741070076825e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.753059566719458e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,7.203576387837529e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.753058839123696e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,0.0004626431618817,287.4945983886719,294.1499938964844,287.54998779296875,285.6789245605469,288.3023376464844,287.5501403808594,287.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327603164711036e-09,0.0009868554770946,-0.0103899352252483,0.0,0.0,0.0,-0.006958192680031,60.0,0.1871576756238937,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.261514787795022e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.752822370501236e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,7.203401037259027e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.752821642905474e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,0.0004626318695954,287.49169921875,294.1499938964844,287.54998779296875,285.6856384277344,288.2892150878906,287.55010986328125,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.324744562467231e-09,0.000986831029877,-0.0103824464604258,0.0,0.0,0.0,-0.0069567756727337,60.0,0.187020719051361,-0.0,-6.63970638470346e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.261514787795022e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.752822370501236e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,7.203401037259027e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.752821642905474e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,0.0004626318695954,287.49169921875,294.1499938964844,287.54998779296875,285.6856384277344,288.2892150878906,287.55010986328125,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868353372439,4.324744562467231e-09,0.000986831029877,-0.0103824464604258,0.0,0.0,0.0,-0.0069567756727337,60.0,0.187020719051361,-0.0,-6.63970638470346e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.26169886952266e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.753015910973772e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,7.203543646028265e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.753015183378012e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,0.0004626410664059,287.4902648925781,294.1499938964844,287.54998779296875,285.6893615722656,288.2827453613281,287.55010986328125,287.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.327012970151145e-09,0.0009868503548204,-0.0103883892297744,0.0,0.0,0.0,-0.0069578997790813,60.0,0.1869609802961349,-0.0,-6.639967864430218e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.262143430532888e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.753483755048364e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,7.203889254014939e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.753483027452604e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,0.0004626632435247,287.48883056640625,294.1499938964844,287.54998779296875,285.6933288574219,288.2763366699219,287.55010986328125,287.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332526781780643e-09,0.0009868975030258,-0.0104028359055519,0.0,0.0,0.0,-0.0069606332108378,60.0,0.1869064569473266,-0.0,-6.640602379093252e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.263643732992932e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,9.755064093042164e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,7.205057045212016e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.755063365446404e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004627382149919,287.48602294921875,294.1499938964844,287.54998779296875,285.701904296875,288.263671875,287.5500793457031,287.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351180749040395e-09,0.0009870569920167,-0.0104517098516225,0.0,0.0,0.0,-0.0069698807783424,60.0,0.1868109554052353,-0.0,-6.642749639240719e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.263643732992932e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,9.755064093042164e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,7.205057045212016e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.755063365446404e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0004627382149919,287.48602294921875,294.1499938964844,287.54998779296875,285.701904296875,288.263671875,287.5500793457031,287.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351180749040395e-09,0.0009870569920167,-0.0104517098516225,0.0,0.0,0.0,-0.0069698807783424,60.0,0.1868109554052353,-0.0,-6.642749639240719e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.265932749258354e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.757473890203984e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,7.206836744444445e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.75747316260822e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,0.0004628525639418,287.48321533203125,294.1499938964844,287.54998779296875,285.7112731933594,288.251220703125,287.5500793457031,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873048402369,4.379653972819142e-09,0.0009873004164546,-0.010526311583817,0.0,0.0,0.0,-0.0069839963689446,60.0,0.1867347806692123,-0.0,-6.64602737288078e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.265932749258354e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.757473890203984e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,7.206836744444445e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.75747316260822e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,0.0004628525639418,287.48321533203125,294.1499938964844,287.54998779296875,285.7112731933594,288.251220703125,287.5500793457031,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873048402369,4.379653972819142e-09,0.0009873004164546,-0.010526311583817,0.0,0.0,0.0,-0.0069839963689446,60.0,0.1867347806692123,-0.0,-6.64602737288078e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.268867142964154e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.760563989402726e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,7.209119212348014e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.760563261806964e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,0.000462999130832,287.48046875,294.1499938964844,287.54998779296875,285.7214050292969,288.23895263671875,287.550048828125,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416170096277483e-09,0.0009876126423478,-0.0106219844892621,0.0,0.0,0.0,-0.0070020984858274,60.0,0.1866728812456131,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.268867142964154e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.760563989402726e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,7.209119212348014e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.760563261806964e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,0.000462999130832,287.48046875,294.1499938964844,287.54998779296875,285.7214050292969,288.23895263671875,287.550048828125,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416170096277483e-09,0.0009876126423478,-0.0106219844892621,0.0,0.0,0.0,-0.0070020984858274,60.0,0.1866728812456131,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,9.272427269024774e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,9.764313290361316e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,7.211888441815972e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,9.764312562765554e-05,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,0.0004631769552361,287.4777526855469,294.1499938964844,287.54998779296875,285.732177734375,288.2269287109375,287.550048828125,287.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460483093993162e-09,0.0009879915742203,-0.0107380859553813,0.0,0.0,0.0,-0.0070240665227174,60.0,0.1866281032562255,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,9.272427269024774e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,9.764313290361316e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,7.211888441815972e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,9.764312562765554e-05,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,0.0004631769552361,287.4777526855469,294.1499938964844,287.54998779296875,285.732177734375,288.2269287109375,287.550048828125,287.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460483093993162e-09,0.0009879915742203,-0.0107380859553813,0.0,0.0,0.0,-0.0070240665227174,60.0,0.1866281032562255,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.274407784687357e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,9.7663993074093e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,7.213428762042895e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.76639785221778e-05,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,0.0004632759082596,287.4764099121094,294.1499938964844,287.54998779296875,285.73779296875,288.22100830078125,287.550048828125,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485139371013247e-09,0.0009882024023681,-0.0108026852831244,0.0,0.0,0.0,-0.007036289665848,60.0,0.1866107583045959,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.276490891352296e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,9.768592281034216e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,7.215049117803574e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.768591553438456e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0004633799544535,287.4750671386719,294.1499938964844,287.54998779296875,285.7435302734375,288.2151184082031,287.550048828125,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511072404511651e-09,0.0009884241735562,-0.0108706299215555,0.0,0.0,0.0,-0.007049145642668,60.0,0.1865960210561752,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.28097651922144e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.773315832717344e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,7.218537211883813e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.773315105121584e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,0.0004636040248442,287.472412109375,294.1499938964844,287.54998779296875,285.75537109375,288.2035217285156,287.550048828125,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566913514025828e-09,0.0009889017092064,-0.0110169341787695,0.0,0.0,0.0,-0.0070768287405371,60.0,0.1865743845701217,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.28097651922144e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.773315832717344e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,7.218537211883813e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.773315105121584e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,0.0004636040248442,287.472412109375,294.1499938964844,287.54998779296875,285.75537109375,288.2035217285156,287.550048828125,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566913514025828e-09,0.0009889017092064,-0.0110169341787695,0.0,0.0,0.0,-0.0070768287405371,60.0,0.1865743845701217,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,9.285780834034084e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,9.778374806046486e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,7.222274143714458e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,9.778374078450724e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,0.0004638439859263,287.46978759765625,294.1499938964844,287.54998779296875,285.7676086425781,288.19207763671875,287.5500183105469,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626726113343693e-09,0.0009894131217151,-0.0111736431717872,0.0,0.0,0.0,-0.0071064801886677,60.0,0.1865614205598831,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,9.285780834034084e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,9.778374806046486e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,7.222274143714458e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,9.778374078450724e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,0.0004638439859263,287.46978759765625,294.1499938964844,287.54998779296875,285.7676086425781,288.19207763671875,287.5500183105469,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626726113343693e-09,0.0009894131217151,-0.0111736431717872,0.0,0.0,0.0,-0.0071064801886677,60.0,0.1865614205598831,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.290834714192896e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.78369716904126e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,7.226205343613401e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.7836964414455e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0004640964616555,287.4671936035156,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,287.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896548866470775e-09,0.0009899513097479,-0.0113385142758488,0.0,0.0,0.0,-0.0071376767009496,60.0,0.1865559965372085,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.290834714192896e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.78369716904126e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,7.226205343613401e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.7836964414455e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0004640964616555,287.4671936035156,294.1499938964844,287.54998779296875,285.7802124023437,288.1808776855469,287.5500183105469,287.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6896548866470775e-09,0.0009899513097479,-0.0113385142758488,0.0,0.0,0.0,-0.0071376767009496,60.0,0.1865559965372085,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
