time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352980,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.296031203120948e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,9.789168689167128e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,7.230246410472319e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.789167961571366e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0004643560096155,287.46466064453125,294.1499938964844,287.54998779296875,285.79302978515625,288.1698303222656,287.5500183105469,287.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1865553706884384,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.296031203120948e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,9.789168689167128e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,7.230246410472319e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.789167961571366e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0004643560096155,287.46466064453125,294.1499938964844,287.54998779296875,285.79302978515625,288.1698303222656,287.5500183105469,287.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1865553706884384,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.298662916989996e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,9.79194010142237e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,7.23229386494495e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.791939373826608e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0004644874716177,287.46337890625,294.1499938964844,287.54998779296875,285.7995300292969,288.1643981933594,287.5500183105469,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1865565329790115,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.30130045162514e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.794718062039463e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,7.234344957396388e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.794717334443705e-05,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,0.0004646192246582,287.4621276855469,294.1499938964844,287.54998779296875,285.8060607910156,288.15899658203125,287.5500183105469,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1865582764148712,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.30655369302258e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.800249972613528e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,7.238431135192513e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.800249245017768e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,0.0004648816538974,287.4596252441406,294.1499938964844,287.54998779296875,285.8191833496094,288.1483459472656,287.5500183105469,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1865627020597458,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.30655369302258e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.800249972613528e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,7.238431135192513e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.800249245017768e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,0.0004648816538974,287.4596252441406,294.1499938964844,287.54998779296875,285.8191833496094,288.1483459472656,287.5500183105469,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1865627020597458,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.311736357631162e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.805707668419927e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,7.242462015710771e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.805706940824166e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0004651405324693,287.4571838378906,294.1499938964844,287.54998779296875,285.8323059082031,288.13787841796875,287.5500183105469,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1865672916173935,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.311736357631162e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.805707668419927e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,7.242462015710771e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.805706940824166e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0004651405324693,287.4571838378906,294.1499938964844,287.54998779296875,285.8323059082031,288.13787841796875,287.5500183105469,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1865672916173935,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.316745126852766e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.810982010094448e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,7.246357563417405e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.810981282498688e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0004653907380998,287.4547424316406,294.1499938964844,287.54998779296875,285.8453674316406,288.1275939941406,287.5500183105469,287.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1865700632333755,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.316745126852766e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.810982010094448e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,7.246357563417405e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.810981282498688e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0004653907380998,287.4547424316406,294.1499938964844,287.54998779296875,285.8453674316406,288.1275939941406,287.5500183105469,287.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1865700632333755,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.321576362708583e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,9.816069359658286e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.25011559552513e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.816068632062525e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,0.0004656320670619,287.4523620605469,294.1499938964844,287.54998779296875,285.8583068847656,288.1174621582031,287.5500183105469,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1865704953670501,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.321576362708583e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,9.816069359658286e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.25011559552513e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.816068632062525e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,0.0004656320670619,287.4523620605469,294.1499938964844,287.54998779296875,285.8583068847656,288.1174621582031,287.5500183105469,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1865704953670501,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.323894482804462e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.818511171033606e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,7.251918577821925e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.818510443437845e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,0.0004657478712033,287.451171875,294.1499938964844,287.54998779296875,285.8646850585937,288.1124572753906,287.5500183105469,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.186569258570671,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.326138388132676e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.82087294687517e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,7.253663352457806e-05,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.82087294687517e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0004658599209506,287.4499816894531,294.1499938964844,287.54998779296875,285.8710021972656,288.1075134277344,287.5500183105469,287.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1865668594837188,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.330386819783598e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.825347660807891e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,7.256968092406169e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.825346933212133e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,0.0004660721751861,287.4476318359375,294.1499938964844,287.54998779296875,285.8834228515625,288.0977478027344,287.5500183105469,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1865580826997757,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.330386819783598e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.825347660807891e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,7.256968092406169e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321350097656,0.0,0.0,9.825346933212133e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,0.0004660721751861,287.4476318359375,294.1499938964844,287.54998779296875,285.8834228515625,288.0977478027344,287.5500183105469,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1865580826997757,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.334323112852871e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.829492773860692e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,7.260029815370217e-05,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.829492046264932e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.0004662688006646,287.4453430175781,294.1499938964844,287.54998779296875,285.8954467773437,288.088134765625,287.5500183105469,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1865437477827072,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.334323112852871e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.829492773860692e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,7.260029815370217e-05,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.829492046264932e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.0004662688006646,287.4453430175781,294.1499938964844,287.54998779296875,285.8954467773437,288.088134765625,287.5500183105469,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1865437477827072,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.33787814574316e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.83323625405319e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.262794679263607e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.833235526457428e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,0.0004664463922381,287.44305419921875,294.1499938964844,287.54998779296875,285.9070129394531,288.0787048339844,287.5500183105469,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1865228116512298,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.33787814574316e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.83323625405319e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.262794679263607e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.833235526457428e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,0.0004664463922381,287.44305419921875,294.1499938964844,287.54998779296875,285.9070129394531,288.0787048339844,287.5500183105469,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1865228116512298,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.341065742773937e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.836592653300612e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,7.265273598022759e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.836591925704852e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004666055901907,287.4407958984375,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.007447721902281,60.0,0.186495155096054,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.341065742773937e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.836592653300612e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,7.265273598022759e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.836591925704852e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004666055901907,287.4407958984375,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.54998779296875,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.007447721902281,60.0,0.186495155096054,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.342505654785782e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,9.838108962867408e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228881835937,0.0,0.0,7.266393367899582e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.838108235271648e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0004666775057557,287.439697265625,294.1499938964844,287.54998779296875,285.92333984375,288.0648193359375,287.54998779296875,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.186478316783905,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.343839337816462e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.839513950282708e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,7.267430919455364e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.839513222686946e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,0.0004667441535275,287.4385986328125,294.1499938964844,287.54998779296875,285.9284973144531,288.0602722167969,287.54998779296875,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1864595860242843,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.346168371848762e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.841965947998688e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,7.269242632901296e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.841965220402926e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0004668604815378,287.4364013671875,294.1499938964844,287.54998779296875,285.938232421875,288.05133056640625,287.54998779296875,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1864159405231475,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.346168371848762e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.841965947998688e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,7.269242632901296e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.841965220402926e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0004668604815378,287.4364013671875,294.1499938964844,287.54998779296875,285.938232421875,288.05133056640625,287.54998779296875,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1864159405231475,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.348079765914008e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.843978477874772e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,7.270728383446112e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.84397775027901e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,0.0004669559421017,287.4342346191406,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1863642632961273,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.348079765914008e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.843978477874772e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,7.270728383446112e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.84397775027901e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,0.0004669559421017,287.4342346191406,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1863642632961273,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.349499305244537e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,9.845473687164484e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,7.271832873811945e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.845472959568724e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,0.0004670268681365,287.4320983886719,294.1499938964844,287.54998779296875,285.955322265625,288.0338439941406,287.54998779296875,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1863038092851638,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.349499305244537e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,9.845473687164484e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,7.271832873811945e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.845472959568724e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,0.0004670268681365,287.4320983886719,294.1499938964844,287.54998779296875,285.955322265625,288.0338439941406,287.54998779296875,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1863038092851638,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.35044517973438e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.846469765761869e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.272568473126739e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.846469038166106e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,0.0004670741036534,287.42999267578125,294.1499938964844,287.54998779296875,285.9625549316406,288.0253601074219,287.54998779296875,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1862336844205856,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.35044517973438e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.846469765761869e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.272568473126739e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.846469038166106e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,0.0004670741036534,287.42999267578125,294.1499938964844,287.54998779296875,285.9625549316406,288.0253601074219,287.54998779296875,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1862336844205856,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.350725304102524e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.846764442045242e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,7.272786751855165e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.846764442045242e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,0.0004670881025958,287.428955078125,294.1499938964844,287.54998779296875,285.9657897949219,288.0211486816406,287.54998779296875,287.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1861950606107711,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.350862092105672e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,9.846908506006002e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,7.272892980836332e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.84690777841024e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0004670949128922,287.42791748046875,294.1499938964844,287.54998779296875,285.96875,288.0169982910156,287.54998779296875,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1861538290977478,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.350693289889024e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.846730972640216e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,7.272762013599277e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.846730245044456e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,0.0004670865018852,287.4258728027344,294.1499938964844,287.54998779296875,285.973876953125,288.0087890625,287.54998779296875,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1860632300376892,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.350693289889024e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.846730972640216e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,7.272762013599277e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.846730245044456e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,0.0004670865018852,287.4258728027344,294.1499938964844,287.54998779296875,285.973876953125,288.0087890625,287.54998779296875,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1860632300376892,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.34993804548867e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.845935710472986e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,7.27217411622405e-05,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.845934982877223e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004670487833209,287.4238586425781,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,287.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1859618425369262,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.34993804548867e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.845935710472986e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,7.27217411622405e-05,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.845934982877223e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004670487833209,287.4238586425781,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,287.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1859618425369262,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.34870113269426e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.844633314060049e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,7.271212234627455e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.844632586464286e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0004669869958888,287.4218444824219,294.1499938964844,287.54998779296875,285.97967529296875,287.9927978515625,287.54998779296875,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1858487278223037,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
