time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355320,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.34870113269426e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.844633314060049e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,7.271212234627455e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.844632586464286e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0004669869958888,287.4218444824219,294.1499938964844,287.54998779296875,285.97967529296875,287.9927978515625,287.54998779296875,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1858487278223037,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.347177547169848e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.84302896540612e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.270026981132105e-05,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.843028237810358e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,0.0004669108893722,287.4198913574219,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1857281476259231,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.347177547169848e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.84302896540612e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.270026981132105e-05,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.843028237810358e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,0.0004669108893722,287.4198913574219,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1857281476259231,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.34630588744767e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.84211073955521e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,7.269348861882463e-05,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.842110011959448e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004668673500418,287.4189147949219,294.1499938964844,287.54998779296875,285.9770202636719,287.98114013671875,287.54998779296875,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999112875566e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1856652647256851,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.345369471702723e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.841124119702728e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,7.268620538525283e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.841124119702728e-05,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,0.0004668205510824,287.4179382324219,294.1499938964844,287.54998779296875,285.9748229980469,287.9773254394531,287.54998779296875,287.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.185600996017456,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.343297278974204e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.838942060014232e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,7.267008913913742e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.838942060014232e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,0.0004667170578613,287.416015625,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,287.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1854685246944427,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.343297278974204e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.838942060014232e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,7.267008913913742e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.838942060014232e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,0.0004667170578613,287.416015625,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,287.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1854685246944427,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.340963151771577e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.836484241532162e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,7.265193562489003e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.8364835139364e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.0004666004679165,287.41412353515625,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1853304654359817,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.340963151771577e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.836484241532162e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,7.265193562489003e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.8364835139364e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.0004666004679165,287.41412353515625,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1853304654359817,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.338381642010064e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.833765943767504e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,7.263185398187488e-05,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.83376521617174e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0004664715088438,287.4122619628906,294.1499938964844,287.54998779296875,285.9495544433594,287.9552001953125,287.54998779296875,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1851872950792312,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.338381642010064e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.833765943767504e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,7.263185398187488e-05,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.83376521617174e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0004664715088438,287.4122619628906,294.1499938964844,287.54998779296875,285.9495544433594,287.9552001953125,287.54998779296875,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1851872950792312,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.335560753243044e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.830795897869392e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,7.260991696966812e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.830795170273632e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004663306172005,287.4104309082031,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1850392073392868,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.335560753243044e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.830795897869392e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,7.260991696966812e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.830795170273632e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004663306172005,287.4104309082031,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1850392073392868,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.334064816357568e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.829220653045924e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,7.259828271344304e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.82921992545016e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,0.0004662558785639,287.4095153808594,294.1499938964844,287.54998779296875,285.93048095703125,287.9445495605469,287.54998779296875,287.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1849633455276489,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.332513582194224e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,9.827587200561538e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,7.258621917571872e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.827586472965776e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.0004661784041672,287.4086303710937,294.1499938964844,287.54998779296875,285.92333984375,287.9410705566406,287.54998779296875,287.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1848863810300827,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.329252497991548e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.824152220971882e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,7.256085518747568e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.82415149337612e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,0.0004660154809243,287.4068298339844,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1847293227910995,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.329252497991548e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,9.824152220971882e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,7.256085518747568e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.82415149337612e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,0.0004660154809243,287.4068298339844,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1847293227910995,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.325792780146004e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.82050914899446e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,7.253394142026082e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.8205084213987e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,0.0004658426623791,287.4050598144531,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1845681071281433,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.325792780146004e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.82050914899446e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,7.253394142026082e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.8205084213987e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,0.0004658426623791,287.4050598144531,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1845681071281433,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.32215407374315e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.81667690211907e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,7.250564522109926e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.81667690211907e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0004656609089579,287.4033203125,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.184403195977211,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.32215407374315e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.81667690211907e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,7.250564522109926e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.81667690211907e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,0.0004656609089579,287.4033203125,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.184403195977211,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.318356751464309e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.812678763410076e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,7.247611210914329e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.812678035814316e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,0.000465471210191,287.401611328125,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1842349916696548,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.318356751464309e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.812678763410076e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,7.247611210914329e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.812678035814316e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,0.000465471210191,287.401611328125,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1842349916696548,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.316408250015228e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.810626943362875e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.246095628943294e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.810626215767115e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,0.0004653738869819,287.4007873535156,294.1499938964844,287.54998779296875,285.84722900390625,287.9111328125,287.54998779296875,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1841498017311096,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.314427734352648e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.808541653910652e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,7.244555308716372e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.80854092631489e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004652749630622,287.3999328613281,294.1499938964844,287.54998779296875,285.83795166015625,287.907958984375,287.54998779296875,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1840639859437942,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.310390305472538e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.804289584280924e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,7.24141500541009e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.804288856685162e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0004650732735171,287.3982849121094,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1838907301425933,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.310390305472538e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.804289584280924e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,7.24141500541009e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.804288856685162e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0004650732735171,287.3982849121094,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1838907301425933,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.30628229980357e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.799964027479292e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,7.238220132421702e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.79996329988353e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.0004648680915124,287.3966369628906,294.1499938964844,287.54998779296875,285.8005676269531,287.89556884765625,287.54998779296875,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1837158799171447,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.30628229980357e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.799964027479292e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,7.238220132421702e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.79996329988353e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.0004648680915124,287.3966369628906,294.1499938964844,287.54998779296875,285.8005676269531,287.89556884765625,287.54998779296875,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1837158799171447,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.302135003963484e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.795596997719258e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,7.234993972815573e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.795596270123497e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,0.0004646609304472,287.39501953125,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1835401058197021,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.302135003963484e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.795596997719258e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,7.234993972815573e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.795596270123497e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,0.0004646609304472,287.39501953125,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1835401058197021,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.29798188735731e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.791222692001612e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.231763447634876e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.791222692001612e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0004644534492399,287.3934326171875,294.1499938964844,287.54998779296875,285.7640380859375,287.88360595703125,287.54998779296875,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1833640336990356,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.29798188735731e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.791222692001612e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.231763447634876e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.791222692001612e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0004644534492399,287.3934326171875,294.1499938964844,287.54998779296875,285.7640380859375,287.88360595703125,287.54998779296875,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1833640336990356,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.29591406020336e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.789045725483449e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,7.230155461002141e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.789045725483449e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,0.0004643501888494,287.39263916015625,294.1499938964844,287.54998779296875,285.7552490234375,287.88067626953125,287.54998779296875,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1832761019468307,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.293863695347682e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.786886221263558e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,7.228560571093112e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.786885493667796e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004642477433662,287.391845703125,294.1499938964844,287.54998779296875,285.7466735839844,287.8777770996094,287.54998779296875,287.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1831884235143661,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.28983063204214e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.78263997239992e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,7.225423905765638e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.78263924480416e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0004640462866518,287.39031982421875,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1830142736434936,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.28983063204214e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.78263997239992e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,7.225423905765638e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.78263924480416e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0004640462866518,287.39031982421875,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1830142736434936,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.285914711654186e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.77851523202844e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,7.22237818990834e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.77851523202844e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004638506507035,287.3887939453125,294.1499938964844,287.54998779296875,285.7148132324219,287.8664245605469,287.54998779296875,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1828421652317047,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.285914711654186e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.77851523202844e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,7.22237818990834e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.77851523202844e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004638506507035,287.3887939453125,294.1499938964844,287.54998779296875,285.7148132324219,287.8664245605469,287.54998779296875,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1828421652317047,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
