time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357660,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,9.282158134737983e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.77456002146937e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,7.219456165330485e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.774559293873608e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.0004636630183085,287.38726806640625,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1826732456684112,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,9.282158134737983e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.77456002146937e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,7.219456165330485e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.774559293873608e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.0004636630183085,287.38726806640625,294.1499938964844,287.54998779296875,285.7008056640625,287.86090087890625,287.54998779296875,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1826732456684112,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.278612560592592e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,9.77082600002177e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,7.216698577394709e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.77082600002177e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,0.0004634859215002,287.3857727050781,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1825077384710312,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.278612560592592e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,9.77082600002177e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,7.216698577394709e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.77082600002177e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,0.0004634859215002,287.3857727050781,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1825077384710312,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.276936907554044e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.769061580300332e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,7.215395453386009e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.76906085270457e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,0.0004634022188838,287.3850402832031,294.1499938964844,287.54998779296875,285.6828308105469,287.852783203125,287.54998779296875,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1824273467063903,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.27533328649588e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.76737283053808e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,7.214148354250938e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,9.76737283053808e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,0.0004633221251424,287.38433837890625,294.1499938964844,287.54998779296875,285.6777648925781,287.8501281738281,287.54998779296875,287.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1823483258485794,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.272351599065588e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.76423325482756e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,7.211828778963536e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.764232527231798e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0004631731717381,287.38287353515625,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316188514232,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1821943968534469,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.272351599065588e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,9.76423325482756e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,7.211828778963536e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.764232527231798e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,0.0004631731717381,287.38287353515625,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316188514232,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1821943968534469,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.26970096770674e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.761442197486758e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.209767500171438e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.761441469890995e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,0.0004630407784134,287.3814697265625,294.1499938964844,287.54998779296875,285.6628723144531,287.8397827148437,287.54998779296875,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1820466965436935,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.26970096770674e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.761442197486758e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.209767500171438e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.761441469890995e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,0.0004630407784134,287.3814697265625,294.1499938964844,287.54998779296875,285.6628723144531,287.8397827148437,287.54998779296875,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1820466965436935,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.267457789974289e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.759079694049432e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.208022725535557e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.759079694049432e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,0.0004629287286661,287.38006591796875,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1819070875644683,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.267457789974289e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.759079694049432e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.208022725535557e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.759079694049432e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,0.0004629287286661,287.38006591796875,294.1499938964844,287.54998779296875,285.6590576171875,287.8347473144531,287.54998779296875,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1819070875644683,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.26561260712333e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.757136285770684e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,7.20658790669404e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.757136285770684e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004628365568351,287.3786926269531,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811870343983,60.0,0.1817749589681625,-0.0,-6.645374384106617e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.26561260712333e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.757136285770684e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,7.20658790669404e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.757136285770684e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004628365568351,287.3786926269531,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811870343983,60.0,0.1817749589681625,-0.0,-6.645374384106617e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.264892287319526e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.756378130987288e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,7.206027657957748e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.756377403391524e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0004628005553968,287.3780212402344,294.1499938964844,287.54998779296875,285.65850830078125,287.82733154296875,287.54998779296875,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1817130595445633,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.264260734198616e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.75571310846135e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.20553653081879e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.75571310846135e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0004627690359484,287.3773193359375,294.1499938964844,287.54998779296875,285.6598205566406,287.8249206542969,287.54998779296875,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1816528588533401,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.263445826945826e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.754855273058638e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,7.204902794910595e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.754854545462877e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.0004627283196896,287.3759765625,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1815411001443863,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.263445826945826e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.754855273058638e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,7.204902794910595e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.754854545462877e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.0004627283196896,287.3759765625,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346947246602895e-09,0.0009870209032669,-0.0104406177997589,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1815411001443863,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.263135871151462e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.75452858256176e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.204661233117804e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.754527854966e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,0.0004627128073479,287.3746643066406,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1814393103122711,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.263135871151462e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.75452858256176e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.204661233117804e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.754527854966e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,0.0004627128073479,287.3746643066406,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1814393103122711,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.263132233172656e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.754524944582954e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,7.20465905033052e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.754524944582954e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004627126618288,287.37335205078125,294.1499938964844,287.54998779296875,285.6834716796875,287.8108215332031,287.54998779296875,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1813466697931289,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.263132233172656e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,9.754524944582954e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,7.20465905033052e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.754524944582954e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004627126618288,287.37335205078125,294.1499938964844,287.54998779296875,285.6834716796875,287.8108215332031,287.54998779296875,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1813466697931289,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.2631351435557e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.754527854966e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,7.204660505522043e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.754527127370238e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0004627127782441,287.3720703125,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1812576204538345,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.2631351435557e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.754527854966e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,7.204660505522043e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.754527127370238e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0004627127782441,287.3720703125,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1812576204538345,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.263135871151462e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.75452858256176e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,7.204661233117804e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.754527854966e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,0.0004627128073479,287.3714294433594,294.1499938964844,287.54998779296875,285.6987609863281,287.8040466308594,287.54998779296875,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1812134981155395,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.263136598747224e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.754529310157524e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,7.204661960713565e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.75452858256176e-05,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,0.0004627128655556,287.3708190917969,294.1499938964844,287.54998779296875,285.703857421875,287.80181884765625,287.54998779296875,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1811694502830505,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.263138053938746e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.754530765349044e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.204663415905088e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.754530765349044e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0004627129528671,287.3695678710937,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1810815036296844,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.263138053938746e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.754530765349044e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.204663415905088e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.754530765349044e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0004627129528671,287.3695678710937,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1810815036296844,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.263138781534508e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.754532220540568e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.20466414350085e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.754531492944808e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,0.0004627129819709,287.3688659667969,294.1499938964844,287.54998779296875,285.7197570800781,287.7950134277344,287.54998779296875,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1810323148965835,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.263139509130268e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.75453294813633e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,7.20466414350085e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.754532220540568e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0004627130110748,287.3683166503906,294.1499938964844,287.54998779296875,285.7242431640625,287.7931213378906,287.54998779296875,287.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1809936761856079,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.263141691917554e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.754534403327852e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,7.204665598692372e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.754533675732092e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004627130983863,287.3670959472656,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1809059530496597,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.263141691917554e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.754534403327852e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,7.204665598692372e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.754533675732092e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004627130983863,287.3670959472656,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1809059530496597,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.263143147109076e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.754535858519375e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.204667053883895e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.754535858519375e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,0.0004627131856977,287.36590576171875,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1808183044195175,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.263143147109076e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.754535858519375e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.204667053883895e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.754535858519375e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,0.0004627131856977,287.36590576171875,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1808183044195175,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.263143874704838e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.754536586115135e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.204667781479657e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.754536586115135e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004627132148016,287.3653259277344,294.1499938964844,287.54998779296875,285.7497253417969,287.7826843261719,287.54998779296875,287.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1807745099067688,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.2631446023006e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.75453804130666e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.204668509075418e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.754537313710898e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0004627132730092,287.36474609375,294.1499938964844,287.54998779296875,285.7547912597656,287.7806701660156,287.54998779296875,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1807307302951812,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.263146057492122e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.754539496498182e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.20466923667118e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.75453876890242e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0004627133312169,287.36358642578125,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1806432455778122,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.263146057492122e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.754539496498182e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.20466923667118e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.75453876890242e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0004627133312169,287.36358642578125,294.1499938964844,287.54998779296875,285.7649841308594,287.77667236328125,287.54998779296875,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1806432455778122,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.263147512683644e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.754540951689704e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.204670691862702e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.754540951689704e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004627134185284,287.3624267578125,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1805558204650879,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
