time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360000,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.263147512683644e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.754540951689704e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.204670691862702e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.754540951689704e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0004627134185284,287.3624267578125,294.1499938964844,287.54998779296875,285.775146484375,287.7727355957031,287.54998779296875,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1805558204650879,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.263149695470928e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.754542406881228e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.204672147054225e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.754542406881228e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,0.0004627135058399,287.3612976074219,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1804684698581695,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.263149695470928e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.754542406881228e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.204672147054225e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.754542406881228e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,0.0004627135058399,287.3612976074219,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1804684698581695,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.263151150662452e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.754544589668512e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,7.204672874649987e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.754543862072752e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004627135640475,287.3601989746094,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.180381178855896,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.263151150662452e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.754544589668512e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,7.204672874649987e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.754543862072752e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004627135640475,287.3601989746094,294.1499938964844,287.54998779296875,285.79547119140625,287.7650756835937,287.54998779296875,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.180381178855896,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.263151878258212e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.754545317264274e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.204673602245748e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.754544589668512e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0004627136222552,287.3596496582031,294.1499938964844,287.54998779296875,285.8005676269531,287.76318359375,287.54998779296875,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1803375631570816,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.263152605853976e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.754546044860037e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.20467432984151e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.754545317264274e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.000462713651359,287.3591003417969,294.1499938964844,287.54998779296875,285.8056335449219,287.7613525390625,287.54998779296875,287.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1802939623594284,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.263154061045498e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.754547500051558e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.204675057437271e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.754546772455797e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0004627137095667,287.3580322265625,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1802067905664444,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.263154061045498e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.754547500051558e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.204675057437271e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.754546772455797e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.0004627137095667,287.3580322265625,294.1499938964844,287.54998779296875,285.8157958984375,287.7576904296875,287.54998779296875,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1802067905664444,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.26315478864126e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.75454822764732e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,7.204675785033032e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.75454822764732e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,0.0004627137677744,287.3573303222656,294.1499938964844,287.54998779296875,285.8222961425781,287.75537109375,287.54998779296875,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1801510453224182,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.26315551623702e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.75454895524308e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,7.204676512628794e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.75454822764732e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004627137968782,287.3569641113281,294.1499938964844,287.54998779296875,285.8259582519531,287.75408935546875,287.54998779296875,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1801196932792663,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.263156971428543e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.754550410434604e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,7.204677240224555e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.754550410434604e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,0.0004627138550858,287.3558959960937,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1800326555967331,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.263156971428543e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.754550410434604e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,7.204677240224555e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.754550410434604e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,0.0004627138550858,287.3558959960937,294.1499938964844,287.54998779296875,285.83612060546875,287.75054931640625,287.54998779296875,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1800326555967331,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.263158426620066e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.754551865626128e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,7.204678695416078e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.754551865626128e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0004627139423973,287.3548583984375,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1799456775188446,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.263158426620066e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.754551865626128e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,7.204678695416078e-05,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.754551865626128e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0004627139423973,287.3548583984375,294.1499938964844,287.54998779296875,285.84625244140625,287.7470703125,287.54998779296875,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1799456775188446,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.263159154215828e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.754552593221888e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,7.20467942301184e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.754552593221888e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,0.0004627139715012,287.3543701171875,294.1499938964844,287.54998779296875,285.851318359375,287.745361328125,287.54998779296875,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1799022108316421,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.263159881811588e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.75455332081765e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,7.204680150607601e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.75455332081765e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.000462714000605,287.3538513183594,294.1499938964844,287.54998779296875,285.8564147949219,287.74365234375,287.54998779296875,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1798587590456009,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.26316060940735e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.754554776009172e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.204680878203362e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.754554776009172e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004627140879165,287.35284423828125,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1797718852758407,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.26316060940735e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.754554776009172e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.204680878203362e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.754554776009172e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004627140879165,287.35284423828125,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1797718852758407,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.263162064598872e-05,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.754556231200696e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,7.204681605799124e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.754556231200696e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.0004627141461241,287.35186767578125,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1796850711107254,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.263162064598872e-05,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.754556231200696e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,7.204681605799124e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.754556231200696e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,0.0004627141461241,287.35186767578125,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1796850711107254,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.263163519790396e-05,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.754557686392218e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.204683060990646e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.754557686392218e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,0.0004627142043318,287.35089111328125,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1795983165502548,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.263163519790396e-05,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.754557686392218e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.204683060990646e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.754557686392218e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,0.0004627142043318,287.35089111328125,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1795983165502548,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.26316497498192e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.75455914158374e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.204683788586408e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.75455914158374e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004627142916433,287.3499450683594,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1795116066932678,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.26316497498192e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.75455914158374e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.204683788586408e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.75455914158374e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004627142916433,287.3499450683594,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1795116066932678,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.26316570257768e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.754559869179502e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.204684516182169e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.754559869179502e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0004627143207471,287.3494567871094,294.1499938964844,287.54998779296875,285.9020080566406,287.72900390625,287.54998779296875,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1794682741165161,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.263166430173442e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.754560596775264e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,7.204685243777931e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.754559869179502e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.000462714349851,287.3489990234375,294.1499938964844,287.54998779296875,285.9070739746094,287.7274475097656,287.54998779296875,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1794249564409256,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.263167885364965e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.754562051966786e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.204685971373692e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.754561324371024e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004627144080586,287.3480529785156,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1793383359909057,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.263167885364965e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.754562051966786e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,7.204685971373692e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.754561324371024e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004627144080586,287.3480529785156,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1793383359909057,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.263168612960726e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.754562779562548e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,7.204686698969454e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.754562779562548e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0004627144662663,287.3473815917969,294.1499938964844,287.54998779296875,285.9244689941406,287.7221984863281,287.54998779296875,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1792760193347931,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.263168612960726e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.754563507158308e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.204687426565215e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.754562779562548e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0004627144662663,287.3471374511719,294.1499938964844,287.54998779296875,285.92730712890625,287.7213439941406,287.54998779296875,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1792517900466919,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.263170068152248e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.75456423475407e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.204688154160976e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.75456423475407e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004627145535778,287.3462219238281,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1791652888059616,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.263170068152248e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.75456423475407e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.204688154160976e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.75456423475407e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004627145535778,287.3462219238281,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1791652888059616,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.263171523343772e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.754565689945592e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.204688881756738e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.754565689945592e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004627146117854,287.3453369140625,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1790788322687149,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.263171523343772e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.754565689945592e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,7.204688881756738e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.754565689945592e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0004627146117854,287.3453369140625,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1790788322687149,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.263172250939532e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.754566417541356e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,7.204689609352499e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.754566417541356e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,0.0004627146408893,287.34490966796875,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1790356189012527,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.263172978535296e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.754567145137116e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.20469033694826e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.754567145137116e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0004627146699931,287.344482421875,294.1499938964844,287.54998779296875,285.9576416015625,287.7126159667969,287.54998779296875,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1789924204349517,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.26317079574801e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.754564962349832e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,7.204688881756738e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.754564962349832e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.0004627145826816,287.3435974121094,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1788976639509201,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.26317079574801e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.754564962349832e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,7.204688881756738e-05,297.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.754564962349832e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.0004627145826816,287.3435974121094,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1788976639509201,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
