time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362340,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.26315042306669e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.754543862072752e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,7.204672874649987e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.754543862072752e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0004627135640475,287.3427429199219,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342702197845938e-09,0.0009869845816865,-0.0104294959455728,0.0,0.0,0.0,-0.0069656781852245,60.0,0.1787644326686859,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.26315042306669e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.754543862072752e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,7.204672874649987e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.754543862072752e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0004627135640475,287.3427429199219,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342702197845938e-09,0.0009869845816865,-0.0104294959455728,0.0,0.0,0.0,-0.0069656781852245,60.0,0.1787644326686859,-0.0,-6.641773353521786e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.26285720197484e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.754234633874148e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.204444409580901e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.754234633874148e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.000462698895717,287.3419189453125,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339026471456009e-09,0.0009869531495496,-0.0104198651388287,0.0,0.0,0.0,-0.006963855586946,60.0,0.1781322658061981,-0.0,-6.641350580594009e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.26285720197484e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.754234633874148e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.204444409580901e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.754234633874148e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.000462698895717,287.3419189453125,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339026471456009e-09,0.0009869531495496,-0.0104198651388287,0.0,0.0,0.0,-0.006963855586946,60.0,0.1781322658061981,-0.0,-6.641350580594009e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.26193970371969e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.753269114298746e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.203731365734711e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.753269114298746e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004626530862879,287.341064453125,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491638183594,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588509767111e-09,0.0009868553606793,-0.0103898970410227,0.0,0.0,0.0,-0.0069581856951117,60.0,0.1759734004735946,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.26193970371969e-05,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.753269114298746e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.203731365734711e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.753269114298746e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004626530862879,287.341064453125,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491638183594,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588509767111e-09,0.0009868553606793,-0.0103898970410227,0.0,0.0,0.0,-0.0069581856951117,60.0,0.1759734004735946,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.261292143492028e-05,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.752586629474536e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,7.203227141872048e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.752585901878774e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0004626207228284,287.3406677246094,294.1499938964844,287.5401611328125,285.99371337890625,287.7000732421875,287.54852294921875,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319505197969421e-09,0.0009867863263934,-0.010368718765676,0.0,0.0,0.0,-0.0069541782140731,60.0,0.1740849912166595,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.26049251575023e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,9.751744801178576e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.202605775091797e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.751744801178576e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,0.000462580792373,287.3402709960937,294.1499938964844,287.5360107421875,285.9947814941406,287.6986389160156,287.5475769042969,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,-0.0069492398761212,60.0,0.171722263097763,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.258529462385924e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.749677701620384e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.20107855158858e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.749676974024624e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004624827124644,287.3394470214844,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1657032072544098,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.258529462385924e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.749677701620384e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.20107855158858e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.749676974024624e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004624827124644,287.3394470214844,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1657032072544098,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.256658086087556e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.747706644702704e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,7.199622632469982e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.747706644702704e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0004623892309609,287.3388061523437,294.1499938964844,287.51568603515625,285.9935913085937,287.6932373046875,287.5417175292969,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1595575213432312,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.256145131075756e-05,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,9.74716676864773e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.199223909992725e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.74716676864773e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004623636195901,287.3386535644531,294.1499938964844,287.5129699707031,285.99298095703125,287.6925964355469,287.54083251953125,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1578937321901321,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.253364987671377e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.744239650899544e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.197062222985551e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.744239650899544e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.000462224765215,287.337890625,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1484527885913849,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.253364987671377e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.744239650899544e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.197062222985551e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.744239650899544e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.000462224765215,287.337890625,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1484527885913849,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.250297443941236e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.741008398123084e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,7.194675708888099e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.741008398123084e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0004620715044438,287.33709716796875,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1376201659440994,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.250297443941236e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.741008398123084e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,7.194675708888099e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.741008398123084e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0004620715044438,287.33709716796875,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1376201659440994,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.248666901839896e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.7392919997219e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,7.193407509475946e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.7392919997219e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0004619900719262,287.33673095703125,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.5240783691406,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1316691190004348,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.24698615563102e-05,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.737521759234367e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,7.192100747488439e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.737521759234367e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004619061073753,287.3363647460937,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.5195617675781,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1254354566335678,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.243515523849057e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.733867045724764e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.189400639617816e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.733867045724764e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004617327358573,287.3356018066406,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1121818274259567,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.243515523849057e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.733867045724764e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.189400639617816e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.733867045724764e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004617327358573,287.3356018066406,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1121818274259567,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.23996776691638e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.73013084148988e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.186641596490517e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.73013084148988e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004615555226337,287.3348693847656,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0979402288794517,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.23996776691638e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.73013084148988e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.186641596490517e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.73013084148988e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004615555226337,287.3348693847656,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0979402288794517,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.236424375558272e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.726399730425328e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,7.183885463746265e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.726399730425328e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0004613785131368,287.33416748046875,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.082877479493618,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.236424375558272e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.726399730425328e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,7.183885463746265e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.726399730425328e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0004613785131368,287.33416748046875,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.082877479493618,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.23296611290425e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.722758113639428e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.181195542216301e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.722757386043668e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004612057819031,287.3334350585937,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4706115722656,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0671467334032058,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.23296611290425e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.722758113639428e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.181195542216301e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.722757386043668e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004612057819031,287.3334350585937,294.1499938964844,287.3739929199219,285.9306335449219,287.6639099121094,287.4706115722656,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0671467334032058,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.23128827707842e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.720991511130704e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,7.179890963016078e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.720991511130704e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0004611219919752,287.3330993652344,294.1499938964844,287.3619079589844,285.924072265625,287.6612548828125,287.4630126953125,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.059074580669403,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.229665738530456e-05,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.719282388687134e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,7.178628584370017e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,9.719282388687134e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0004610409087035,287.3327331542969,294.1499938964844,287.3497009277344,285.9173889160156,287.6585693359375,287.4551696777344,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0508926250040531,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.226613474311308e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.716068598208948e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,7.17625516699627e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.716068598208948e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,0.0004608884628396,287.3320617675781,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.43865966796875,287.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0342761985957622,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.226613474311308e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.716068598208948e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,7.17625516699627e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,9.716068598208948e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,0.0004608884628396,287.3320617675781,294.1499938964844,287.324951171875,285.9037170410156,287.65289306640625,287.43865966796875,287.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0342761985957622,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.22415274544619e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.713477629702538e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,7.17434159014374e-05,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.713477629702538e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,0.0004607655573636,287.3314514160156,294.1499938964844,287.3030090332031,285.8915100097656,287.6476135253906,287.4233703613281,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0194708611816167,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.223838424077258e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.713146573631092e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,7.174097117967904e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.713146573631092e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0004607498412951,287.3313903808594,294.1499938964844,287.29998779296875,285.88983154296875,287.6468811035156,287.4212646484375,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0174451079219579,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.221430809702724e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.71061090240255e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,7.172224286478013e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.71061090240255e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0004606295842677,287.3307189941406,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,0.000541208544746,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.221430809702724e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.71061090240255e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,7.172224286478013e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.71061090240255e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,0.0004606295842677,287.3307189941406,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,0.000541208544746,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.219392813974991e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.708464494906366e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,7.170638855313882e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.708464494906366e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0004605277499649,287.3300476074219,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0162961967289447,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.219392813974991e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.708464494906366e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,7.170638855313882e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.708464494906366e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0004605277499649,287.3300476074219,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0162961967289447,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.218528430210426e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.707554272608832e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,7.169966556830332e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.707554272608832e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,0.0004604845889844,287.3297424316406,294.1499938964844,287.2380676269531,285.85546875,287.6304931640625,287.3742980957031,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.024634376168251,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.217773185810074e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.706759738037364e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,7.169379387050867e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3767395019531,0.0,0.0,9.7067590104416e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004604468704201,287.32940673828125,294.1499938964844,287.2260131835937,285.848876953125,287.626953125,287.36444091796875,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0328967347741127,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.216600301442668e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.705524280434474e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.168466981966048e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.705523552838712e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004603882553055,287.32879638671875,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.049089390784502,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
