time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364680,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.216600301442668e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.705524280434474e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.168466981966048e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.705523552838712e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.0004603882553055,287.32879638671875,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.049089390784502,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.21580649446696e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.704688272904605e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.167849253164604e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.704688272904605e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0004603486158885,287.3281555175781,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0648165792226791,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.21580649446696e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.704688272904605e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.167849253164604e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.704688272904605e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,0.0004603486158885,287.3281555175781,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0648165792226791,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.215420868713407e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.704282274469732e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,7.1675494837109e-05,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.704282274469732e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.0004603293782565,287.3275451660156,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0798720121383667,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.215420868713407e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.704282274469732e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,7.1675494837109e-05,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,9.704282274469732e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.0004603293782565,287.3275451660156,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0798720121383667,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.215389582095668e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.704248805064708e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,7.167524745455012e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.704248805064708e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004603277775458,287.3269348144531,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0941016227006912,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.215389582095668e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.704248805064708e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,7.167524745455012e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.704248805064708e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004603277775458,287.3269348144531,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0941016227006912,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.215489990310743e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.704354306450114e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.167603325797245e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.704354306450114e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0004603327834047,287.3266296386719,294.1499938964844,287.12811279296875,285.7996826171875,287.59234619140625,287.2728576660156,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.100849837064743,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.215666068485008e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.704540570965035e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.167740841396153e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.704540570965035e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.0004603416309691,287.32635498046875,294.1499938964844,287.11895751953125,285.7958374023437,287.5882568359375,287.2627258300781,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1073419079184532,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.216208127327263e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.705111006041987e-05,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.168162119342014e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.705111006041987e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0004603686684276,287.32574462890625,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1194888949394226,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.216208127327263e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.705111006041987e-05,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.168162119342014e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,9.705111006041987e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0004603686684276,287.32574462890625,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1194888949394226,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.216890612151474e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.70582987065427e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.16869326424785e-05,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.70582987065427e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.0004604027781169,287.3251953125,294.1499938964844,287.08758544921875,285.7850952148437,287.57177734375,287.22393798828125,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1299766600131988,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.216922626364976e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.705864067655055e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.168718002503738e-05,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.705863340059297e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,0.0004604043788276,287.3251647949219,294.1499938964844,287.0870361328125,285.78497314453125,287.5714416503906,287.22314453125,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.130392238497734,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.21776081668213e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.706746641313656e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.169369928305969e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.706745913717896e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004604462592396,287.3246154785156,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1398424506187439,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.21776081668213e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.706746641313656e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.169369928305969e-05,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.706745913717896e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004604462592396,287.3246154785156,294.1499938964844,287.0743103027344,285.7825927734375,287.5628967285156,287.2043762207031,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1398424506187439,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.218641207553446e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.707673598313704e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,7.170054595917463e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.707672870717944e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0004604902351275,287.32403564453125,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1477502435445785,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.218641207553446e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.707673598313704e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,7.170054595917463e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.707672870717944e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,0.0004604902351275,287.32403564453125,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1477502435445785,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.219076309818774e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.708131983643398e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.170392927946523e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.708131256047636e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004605119756888,287.3237609863281,294.1499938964844,287.0598449707031,285.78350830078125,287.54998779296875,287.1780090332031,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1510341912508011,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.219496132573111e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.70857363427058e-05,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.1707196184434e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.70857363427058e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004605329304467,287.323486328125,294.1499938964844,287.0563659667969,285.7850952148437,287.5456848144531,287.1698303222656,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1538887321949005,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.220252104569228e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.70936962403357e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,7.171307515818626e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.70936962403357e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004605706781148,287.3229675292969,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1582614779472351,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.220252104569228e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.70936962403357e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,7.171307515818626e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.70936962403357e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004605706781148,287.3229675292969,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1582614779472351,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.220853098668158e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.710002632346004e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,7.171774632297456e-05,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.710002632346004e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004606007132679,287.3224182128906,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1605613678693771,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.220853098668158e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.710002632346004e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,7.171774632297456e-05,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.710002632346004e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004606007132679,287.3224182128906,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1605613678693771,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.222345397574828e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.711574239190668e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,7.17293587513268e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.711574239190668e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,0.0004606752772815,287.3218994140625,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1607234477996826,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.222345397574828e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.711574239190668e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,7.17293587513268e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.711574239190668e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,0.0004606752772815,287.3218994140625,294.1499938964844,287.0516357421875,285.81005859375,287.5203857421875,287.1287536621094,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1607234477996826,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.225498797604814e-05,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.71489425865002e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.17538787284866e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.71489425865002e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0004608327581081,287.3213806152344,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1586589217185974,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.225498797604814e-05,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.71489425865002e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.17538787284866e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.71489425865002e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,0.0004608327581081,287.3213806152344,294.1499938964844,287.0563659667969,285.8244323730469,287.5122985839844,287.118896484375,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1586589217185974,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.227674308931456e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.717185457702726e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,7.177080260589719e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.717185457702726e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0004609414609149,287.3211364746094,294.1499938964844,287.0598449707031,285.83270263671875,287.5083312988281,287.1147155761719,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1569085419178009,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.23026746022515e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.719916124595328e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,7.17909715604037e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.719916124595328e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004610709729604,287.32086181640625,294.1499938964844,287.0639953613281,285.84161376953125,287.50445556640625,287.111083984375,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1546785831451416,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.236529149347916e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.726510324981064e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,7.183966954471543e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.726510324981064e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0004613837809301,287.32037353515625,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1489047408103943,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.236529149347916e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.726510324981064e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,7.183966954471543e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.726510324981064e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0004613837809301,287.32037353515625,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1489047408103943,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.244096872862428e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.73447968135588e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.189853204181418e-05,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.734478953760116e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,0.0004617617814801,287.31988525390625,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1413339674472808,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.244096872862428e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.73447968135588e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.189853204181418e-05,297.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.734478953760116e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,0.0004617617814801,287.31988525390625,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.009806415066123,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1413339674472808,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.252831659978256e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.74367794697173e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,7.196646765805781e-05,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.743677219375968e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004621981061063,287.31939697265625,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1321657747030258,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.252831659978256e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.74367794697173e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,7.196646765805781e-05,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.743677219375968e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004621981061063,287.31939697265625,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.21370671688237e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1321657747030258,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.26250941120088e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.753868653206156e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.204174471553415e-05,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.753868653206156e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.000462681549834,287.31890869140625,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334269831929305e-09,0.0009869121713563,-0.0104074031114578,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1215511113405227,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.26250941120088e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.753868653206156e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.204174471553415e-05,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.753868653206156e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.000462681549834,287.31890869140625,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334269831929305e-09,0.0009869121713563,-0.0104074031114578,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1215511113405227,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.267636050935836e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.759266686160116e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.208160968730226e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.759266686160116e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0004629376053344,287.31866455078125,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.1046142578125,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398130304394954e-09,0.0009874581592157,-0.0105747207999229,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.1157050803303718,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.272925672121346e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.764837159309536e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,7.212275522761047e-05,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.764837159309536e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0004632018390111,287.31842041015625,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.107177734375,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032254958283e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1095638126134872,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
