time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367020,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.283812687499449e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.776301885722204e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.220743282232434e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.776301158126444e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0004637456440832,287.3179626464844,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.0965030789375305,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.283812687499449e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.776301885722204e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.220743282232434e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.776301158126444e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0004637456440832,287.3179626464844,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.0965030789375305,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.294855408370496e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.787930321181192e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.229331822600216e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.787930321181192e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0004642972780857,287.3175048828125,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0823861137032508,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.294855408370496e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.787930321181192e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.229331822600216e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.787930321181192e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0004642972780857,287.3175048828125,294.1499938964844,287.1796264648437,286.0218811035156,287.4595947265625,287.1237487792969,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0823861137032508,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.305708226747812e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.799359395401552e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.237773388624191e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.799359395401552e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004648393951356,287.3170471191406,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0674154609441757,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.305708226747812e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.799359395401552e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.237773388624191e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.799359395401552e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004648393951356,287.3170471191406,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0674154609441757,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.315981151303276e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.81017728918232e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.245763117680326e-05,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.81017728918232e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0004653525538742,287.3166198730469,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0517034754157066,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.315981151303276e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.81017728918232e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.245763117680326e-05,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.81017728918232e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0004653525538742,287.3166198730469,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0517034754157066,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.32080001803115e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.81525081442669e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.249510963447392e-05,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.81525081442669e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004655932425521,287.31640625,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1581420898437,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442287430078e-09,0.0009931217646226,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0436193905770778,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.325342398369683e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.820034756558016e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,7.25304416846484e-05,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.820034756558016e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004658201651182,287.3161926269531,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582098796963,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.035410214215517,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.333550406154244e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.828677866607904e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.259428093675524e-05,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.828677866607904e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0004662301798816,287.31573486328125,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0187083724886178,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.333550406154244e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.828677866607904e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.259428093675524e-05,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.828677866607904e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0004662301798816,287.31573486328125,294.1499938964844,287.2750244140625,286.1533508300781,287.4439392089844,287.18487548828125,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0187083724886178,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.340506949229166e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.836004028329626e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.264839223353192e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.836004028329626e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004665776796173,287.3153076171875,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0017189910868182,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.340506949229166e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.836004028329626e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,7.264839223353192e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.836004028329626e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004665776796173,287.3153076171875,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0017189910868182,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.346663864562288e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.842486906563865e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.269627531059086e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.842486906563865e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004668851906899,287.3149108886719,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0153751391917467,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.346663864562288e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.842486906563865e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.269627531059086e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.842486906563865e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004668851906899,287.3149108886719,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0153751391917467,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.352732740808278e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.848878107732162e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.274347444763407e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.848878107732162e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004671883652918,287.3144836425781,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0324223488569259,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.352732740808278e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.848878107732162e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.274347444763407e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.848878107732162e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004671883652918,287.3144836425781,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249852097197e-09,0.0009965235367417,-0.0133521370589733,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0324223488569259,-0.0,-6.77079441402384e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.356156806461512e-05,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.852484072325753e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.27701117284596e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.85248334472999e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004673594085033,287.3143005371094,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904176614085e-09,0.000996888265945,-0.0134638817980885,0.0,0.0,0.0,-0.007539848331362,60.0,0.0408828482031822,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.360101103084162e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.856637188931928e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,7.2800787165761e-05,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.856637188931928e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004675564123317,287.3140869140625,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550039094970316e-09,0.0009973084088414,-0.0135926036164164,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0492756925523281,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.369808685733004e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.866859909379856e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.287628977792338e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.866859909379856e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004680413403548,287.3136901855469,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.6709779094887836e-09,0.0009983425261452,-0.0139094311743974,0.0,0.0,0.0,-0.0076241609640419,60.0,0.065804399549961,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.369808685733004e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.866859909379856e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.287628977792338e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.866859909379856e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004680413403548,287.3136901855469,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.6709779094887836e-09,0.0009983425261452,-0.0139094311743974,0.0,0.0,0.0,-0.0076241609640419,60.0,0.065804399549961,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.381904237670824e-05,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.879597200779244e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,7.297036790987477e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.879596473183484e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,0.0004686455358751,287.31329345703125,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821663595639848e-09,0.0009996310109272,-0.0143041815608739,0.0,0.0,0.0,-0.0076988618820905,60.0,0.0818275213241577,-0.0,-6.813093023083638e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.381904237670824e-05,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.879597200779244e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,7.297036790987477e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.879596473183484e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,0.0004686455358751,287.31329345703125,294.1499938964844,287.4203796386719,286.3530578613281,287.43487548828125,287.3186340332031,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821663595639848e-09,0.0009996310109272,-0.0143041815608739,0.0,0.0,0.0,-0.0076988618820905,60.0,0.0818275213241577,-0.0,-6.813093023083638e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.39634774113074e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.894806862575932e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.308270869543776e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.894806862575932e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004693670489359,287.3128967285156,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.0016103198279325e-09,0.0010011696722358,-0.0147755779325962,0.0,0.0,0.0,-0.0077880690805613,60.0,0.0972453281283378,-0.0,-6.834086718754406e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.39634774113074e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.894806862575932e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.308270869543776e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.894806862575932e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004693670489359,287.3128967285156,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.3429870605469,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.0016103198279325e-09,0.0010011696722358,-0.0147755779325962,0.0,0.0,0.0,-0.0077880690805613,60.0,0.0972453281283378,-0.0,-6.834086718754406e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.412829967914148e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.912162931868806e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,7.321089651668444e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.912162931868806e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0004701903380919,287.3125305175781,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206946512321565e-09,0.0010029254481196,-0.0153134744614362,0.0,0.0,0.0,-0.0078898621723055,60.0,0.1119040846824646,-0.0,-6.858081036398289e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.412829967914148e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.912162931868806e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,7.321089651668444e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.912162931868806e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0004701903380919,287.3125305175781,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029316181316,6.206946512321565e-09,0.0010029254481196,-0.0153134744614362,0.0,0.0,0.0,-0.0078898621723055,60.0,0.1119040846824646,-0.0,-6.858081036398289e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.421656432095916e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.921457967720926e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.327955245273188e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.921457967720926e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004706312320195,287.31231689453125,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.37939453125,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.316911882464637e-09,0.001003865734674,-0.0156015334650874,0.0,0.0,0.0,-0.0079443771392107,60.0,0.1188829913735389,-0.0,-6.870948965342907e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.430752834305169e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.931036765919998e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.335029658861458e-05,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.931036765919998e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004710856301244,287.3121337890625,294.1499938964844,287.4810485839844,286.4414367675781,287.4359436035156,287.3913269042969,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430236343391016e-09,0.0010048347758129,-0.0158983878791332,0.0,0.0,0.0,-0.0080005573108792,60.0,0.1256168633699417,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.44931889534928e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.95058799162507e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.349470251938328e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.950587264029308e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0004720130236819,287.311767578125,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1382780224084854,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.44931889534928e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.95058799162507e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.349470251938328e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.950587264029308e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0004720130236819,287.311767578125,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.66154242878747e-09,0.0010068126721307,-0.0165042821317911,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1382780224084854,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.467563359066844e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.969800157705322e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,7.36366055207327e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.969800157705322e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004729243810288,287.3114013671875,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.017099667340517,0.0,0.0,0.0,-0.008227908052504,60.0,0.1497392654418945,-0.0,-6.938066832162805e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.467563359066844e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.969800157705322e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,7.36366055207327e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.969800157705322e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004729243810288,287.3114013671875,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.017099667340517,0.0,0.0,0.0,-0.008227908052504,60.0,0.1497392654418945,-0.0,-6.938066832162805e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.484423935646193e-05,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.987555677071214e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,7.376774738077074e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.987555677071214e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004737666458822,287.31103515625,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098905463465144e-09,0.0010105526307597,-0.0176498834043741,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1597397178411483,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.484423935646193e-05,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.987555677071214e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,7.376774738077074e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.987555677071214e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004737666458822,287.31103515625,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098905463465144e-09,0.0010105526307597,-0.0176498834043741,0.0,0.0,0.0,-0.0083320457488298,60.0,0.1597397178411483,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.498623694526032e-05,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0001000250849756,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.387818186543882e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0001000250776996,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0004744759353343,287.3106689453125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275807512030495e-09,0.0010120654478669,-0.0181132312864065,0.0,0.0,0.0,-0.0084197437390685,60.0,0.1681053042411804,-0.0,-6.983663070059265e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.498623694526032e-05,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0001000250849756,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.387818186543882e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0001000250776996,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0004744759353343,287.3106689453125,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275807512030495e-09,0.0010120654478669,-0.0181132312864065,0.0,0.0,0.0,-0.0084197437390685,60.0,0.1681053042411804,-0.0,-6.983663070059265e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.504577610641718e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0001000877819024,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,7.39244933356531e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0001000877746264,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,0.0004747733182739,287.3104858398437,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4854431152344,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349983288662542e-09,0.0010126997949555,-0.0183075107634067,0.0,0.0,0.0,-0.0084565160796046,60.0,0.1715778112411499,-0.0,-6.992419798734772e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
