time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369360,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.509413939667866e-05,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0001001387063297,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,7.396211003651842e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0001001387063297,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.0004750149091705,287.3103332519531,294.1499938964844,287.54364013671875,286.55157470703125,287.443115234375,287.493408203125,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132224997505,7.410235536298161e-09,0.0010132150491699,-0.018465319648385,0.0,0.0,0.0,-0.0084863863885402,60.0,0.174621045589447,-0.0,-6.999537305318881e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.51555703068152e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0001002033968688,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,7.400988397421315e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0001002033968688,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0004753217799589,287.3099670410156,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.50750732421875,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.486762321207152e-09,0.0010138695361092,-0.0186657533049583,0.0,0.0,0.0,-0.0085243247449398,60.0,0.1792666912078857,-0.0,-7.008582514345107e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.51555703068152e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0001002033968688,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,7.400988397421315e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0001002033968688,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0004753217799589,287.3099670410156,294.1499938964844,287.5483703613281,286.5660705566406,287.4449768066406,287.50750732421875,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.486762321207152e-09,0.0010138695361092,-0.0186657533049583,0.0,0.0,0.0,-0.0085243247449398,60.0,0.1792666912078857,-0.0,-7.008582514345107e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.516471618553624e-05,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,0.0001002130302367,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,7.401699986075982e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0001002130302367,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0004753674729727,287.30963134765625,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5187072753906,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139746591448,7.498153209439806e-09,0.0010139670921489,-0.0186955872923135,0.0,0.0,0.0,-0.0085299722850322,60.0,0.1817018240690231,-0.0,-7.00992970337211e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.516471618553624e-05,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,0.0001002130302367,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,7.401699986075982e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0001002130302367,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0004753674729727,287.30963134765625,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5187072753906,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139746591448,7.498153209439806e-09,0.0010139670921489,-0.0186955872923135,0.0,0.0,0.0,-0.0085299722850322,60.0,0.1817018240690231,-0.0,-7.00992970337211e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.512411634204908e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0001001702767098,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.398542220471427e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0001001702694338,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004751646483782,287.3092956542969,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5269470214844,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556793493959e-09,0.0010135346092283,-0.0185630694031715,0.0,0.0,0.0,-0.0085048908367753,60.0,0.1822637468576431,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.512411634204908e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0001001702767098,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,7.398542220471427e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0001001702694338,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,0.0004751646483782,287.3092956542969,294.1499938964844,287.54998779296875,286.5874328613281,287.4486999511719,287.5269470214844,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556793493959e-09,0.0010135346092283,-0.0185630694031715,0.0,0.0,0.0,-0.0085048908367753,60.0,0.1822637468576431,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.504349145572633e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0001000853735604,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,7.392271800199524e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0001000853735604,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004747619386762,287.3089599609375,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5328674316406,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126830311492,7.347102926047455e-09,0.0010126756969839,-0.0182999651879072,0.0,0.0,0.0,-0.0084550911560654,60.0,0.1822303235530853,-0.0,-6.992079448764343e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,9.504349145572633e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0001000853735604,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,7.392271800199524e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0001000853735604,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004747619386762,287.3089599609375,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5328674316406,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126830311492,7.347102926047455e-09,0.0010126756969839,-0.0182999651879072,0.0,0.0,0.0,-0.0084550911560654,60.0,0.1822303235530853,-0.0,-6.992079448764343e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.499136649537832e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.0001000304910121,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,7.3882176366169e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.0001000304837361,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,0.0004745015758089,287.3088073730469,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.53521728515625,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012127730064,7.282157987731352e-09,0.0010121203958988,-0.018129862844944,0.0,0.0,0.0,-0.0084228962659835,60.0,0.1821524798870086,-0.0,-6.984411982102756e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.49310851865448e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.99670082819648e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.383529009530321e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.99670082819648e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.0004742004384752,287.30865478515625,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5372009277344,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114854667335,7.207045626955732e-09,0.0010114782489836,-0.017933128401637,0.0,0.0,0.0,-0.0083856601268053,60.0,0.1820500046014785,-0.0,-6.97554938255962e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.479418804403394e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.982284245779738e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,7.372881373157725e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.982284245779738e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0004735166148748,287.3083190917969,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404357910156,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010026782751,7.036476290522842e-09,0.0010100197978317,-0.0174863636493682,0.0,0.0,0.0,-0.0083011016249656,60.0,0.1818010807037353,-0.0,-6.955444575851288e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.479418804403394e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.982284245779738e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,7.372881373157725e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.982284245779738e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0004735166148748,287.3083190917969,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404357910156,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010026782751,7.036476290522842e-09,0.0010100197978317,-0.0174863636493682,0.0,0.0,0.0,-0.0083011016249656,60.0,0.1818010807037353,-0.0,-6.955444575851288e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.464034519623964e-05,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.966083598555996e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.360915333265439e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.966083598555996e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0004727480991277,287.3080139160156,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.542724609375,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.844792288518421e-09,0.0010083806701004,-0.0169842820614576,0.0,0.0,0.0,-0.0082060759887099,60.0,0.1814976334571838,-0.0,-6.932885554533641e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.464034519623964e-05,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.966083598555996e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.360915333265439e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.966083598555996e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0004727480991277,287.3080139160156,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.542724609375,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.844792288518421e-09,0.0010083806701004,-0.0169842820614576,0.0,0.0,0.0,-0.0082060759887099,60.0,0.1814976334571838,-0.0,-6.932885554533641e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.44790881476365e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.949102968676016e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,7.348373765125871e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.949102968676016e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.000471942621516,287.3077087402344,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.643878336376474e-09,0.0010066627291962,-0.016458012163639,0.0,0.0,0.0,-0.0081064738333225,60.0,0.1811681687831878,-0.0,-6.909279193223483e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.44790881476365e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.949102968676016e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,7.348373765125871e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.949102968676016e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.000471942621516,287.3077087402344,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.643878336376474e-09,0.0010066627291962,-0.016458012163639,0.0,0.0,0.0,-0.0081064738333225,60.0,0.1811681687831878,-0.0,-6.909279193223483e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.431814396521077e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.932154353009536e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,7.335855480050668e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.932154353009536e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,0.0004711386573035,287.3074035644531,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049543343484,6.443349853668678e-09,0.0010049479315057,-0.0159327369183301,0.0,0.0,0.0,-0.0080070635303854,60.0,0.1808247417211532,-0.0,-6.885758097041619e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.431814396521077e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.932154353009536e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,7.335855480050668e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.932154353009536e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,0.0004711386573035,287.3074035644531,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049543343484,6.443349853668678e-09,0.0010049479315057,-0.0159327369183301,0.0,0.0,0.0,-0.0080070635303854,60.0,0.1808247417211532,-0.0,-6.885758097041619e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.424016752745956e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.923943434841932e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.329790969379246e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.923943434841932e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0004707491316366,287.3072509765625,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.5462341308594,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041234781965,6.346193348605311e-09,0.0010041170753538,-0.0156782362610101,0.0,0.0,0.0,-0.0079588983207941,60.0,0.1806528866291046,-0.0,-6.874376623500211e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.41649341257289e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.916021372191608e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,7.32393964426592e-05,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.916021372191608e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,0.0004703733429778,287.3070983886719,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.54669189453125,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033218422904,6.252462991795937e-09,0.001003315555863,-0.0154327070340514,0.0,0.0,0.0,-0.0079124318435788,60.0,0.1804835051298141,-0.0,-6.863405843660075e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.402608702657744e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.901399607770144e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,7.313139940379187e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.901399607770144e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004696797695942,287.3067932128906,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.54742431640625,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018423199653,6.0794649314743765e-09,0.0010018362663686,-0.0149795264005661,0.0,0.0,0.0,-0.0078266691416502,60.0,0.180157333612442,-0.0,-6.843179534143928e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.402608702657744e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.901399607770144e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,7.313139940379187e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.901399607770144e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004696797695942,287.3067932128906,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.54742431640625,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018423199653,6.0794649314743765e-09,0.0010018362663686,-0.0149795264005661,0.0,0.0,0.0,-0.0078266691416502,60.0,0.180157333612442,-0.0,-6.843179534143928e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.390567720402032e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.888720524031668e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,7.303775055333972e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.888720524031668e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.000469078309834,287.3065185546875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005593067035,5.929443158692038e-09,0.001000553369522,-0.0145865259692072,0.0,0.0,0.0,-0.0077522965148091,60.0,0.1798606961965561,-0.0,-6.82566323462197e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.390567720402032e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.888720524031668e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,7.303775055333972e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.888720524031668e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.000469078309834,287.3065185546875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005593067035,5.929443158692038e-09,0.001000553369522,-0.0145865259692072,0.0,0.0,0.0,-0.0077522965148091,60.0,0.1798606961965561,-0.0,-6.82566323462197e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.38072262215428e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.87835301202722e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.296117837540805e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.87835301202722e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004685865133069,287.3062438964844,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995101718232,5.806776393058044e-09,0.0009995043510571,-0.0142651814967393,0.0,0.0,0.0,-0.007691484875977,60.0,0.1795978397130966,-0.0,-6.811357877722912e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.38072262215428e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.87835301202722e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.296117837540805e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.87835301202722e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004685865133069,287.3062438964844,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995101718232,5.806776393058044e-09,0.0009995043510571,-0.0142651814967393,0.0,0.0,0.0,-0.007691484875977,60.0,0.1795978397130966,-0.0,-6.811357877722912e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.37322256504558e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.87045423244126e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,7.290283974725753e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.87045423244126e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004682118596974,287.30596923828125,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987108642235,5.713322703826407e-09,0.0009987051598727,-0.0140203610062599,0.0,0.0,0.0,-0.0076451557688415,60.0,0.1793747395277023,-0.0,-6.80046881029739e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.37322256504558e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.87045423244126e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,7.290283974725753e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.87045423244126e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004682118596974,287.30596923828125,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987108642235,5.713322703826407e-09,0.0009987051598727,-0.0140203610062599,0.0,0.0,0.0,-0.0076451557688415,60.0,0.1793747395277023,-0.0,-6.80046881029739e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.370350744575262e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.867430344456808e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,7.288050255738199e-05,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.867430344456808e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.0004680684069171,287.3058166503906,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984048083424,5.677539771653528e-09,0.0009983991039916,-0.0139266205951571,0.0,0.0,0.0,-0.0076274164021015,60.0,0.1792790591716766,-0.0,-6.796302187694891e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.368048631586134e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.86500599537976e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,7.28626037016511e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.86500599537976e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.000467953417683,287.3056945800781,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998159404844,5.648857381856942e-09,0.0009981538169085,-0.0138514805585145,0.0,0.0,0.0,-0.007613196503371,60.0,0.1791933625936508,-0.0,-6.792963347379556e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.365102596348152e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.861904254648834e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,7.283968443516642e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.861904254648834e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,0.0004678062687162,287.305419921875,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997845432721,5.6121471914138965e-09,0.0009978398447856,-0.013755309395492,0.0,0.0,0.0,-0.0075949975289404,60.0,0.1790526956319809,-0.0,-6.788690853909429e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.365102596348152e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.861904254648834e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,7.283968443516642e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.861904254648834e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,0.0004678062687162,287.305419921875,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997845432721,5.6121471914138965e-09,0.0009978398447856,-0.013755309395492,0.0,0.0,0.0,-0.0075949975289404,60.0,0.1790526956319809,-0.0,-6.788690853909429e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.36410142458044e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.860849240794778e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,7.283189916051924e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.860849240794778e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004677562392316,287.3051452636719,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977386798709,5.599665175992641e-09,0.0009977330919355,-0.0137226106598973,0.0,0.0,0.0,-0.0075888098217546,60.0,0.1789509803056717,-0.0,-6.787238504557537e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.36410142458044e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.860849240794778e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,7.283189916051924e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.860849240794778e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004677562392316,287.3051452636719,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977386798709,5.599665175992641e-09,0.0009977330919355,-0.0137226106598973,0.0,0.0,0.0,-0.0075888098217546,60.0,0.1789509803056717,-0.0,-6.787238504557537e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.364314610138535e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.861074067885056e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,7.283355807885528e-05,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.861074067885056e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0004677668912336,287.3049011230469,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.6023141681293964e-09,0.0009977556765079,-0.0137295499444007,0.0,0.0,0.0,-0.0075901229865849,60.0,0.1788786649703979,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.364314610138535e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.861074067885056e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,7.283355807885528e-05,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.861074067885056e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,0.0004677668912336,287.3049011230469,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.6023141681293964e-09,0.0009977556765079,-0.0137295499444007,0.0,0.0,0.0,-0.0075901229865849,60.0,0.1788786649703979,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.364888683194296e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.861678699962796e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.283802551683038e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.861678699962796e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004677955876104,287.3046264648437,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1788213700056076,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.364888683194296e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.861678699962796e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.283802551683038e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.861678699962796e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004677955876104,287.3046264648437,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1788213700056076,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
