time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371700,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.36511642066762e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.861918806564064e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,7.283979357453063e-05,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.861918806564064e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,0.0004678069672081,287.30450439453125,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557070702314,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1787939518690109,-0.0,-6.788708617477823e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.36525029828772e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.862059232546017e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,7.284083403646946e-05,297.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.862059232546017e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.0004678136319853,287.30438232421875,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960851746924e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1787655353546142,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.365064761368558e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.861864236881956e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,7.283939339686185e-05,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.861864236881956e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,0.0004678043769672,287.3041381835937,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.178702026605606,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.365064761368558e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.861864236881956e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,7.283939339686185e-05,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.861864236881956e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,0.0004678043769672,287.3041381835937,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.178702026605606,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.364192374050616e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.860945283435284e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.283260492840782e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.860945283435284e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.000467760808533,287.30389404296875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1786261051893234,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.364192374050616e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.860945283435284e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.283260492840782e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.860945283435284e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.000467760808533,287.30389404296875,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1786261051893234,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.362586570205168e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.859254350885748e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,7.282011210918427e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.859254350885748e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0004676805692724,287.3036499023437,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753636991176e-09,0.0009975713910534,-0.013673068024218,0.0,0.0,0.0,-0.0075794346630573,60.0,0.1785350441932678,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.362586570205168e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.859254350885748e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,7.282011210918427e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.859254350885748e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,0.0004676805692724,287.3036499023437,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753636991176e-09,0.0009975713910534,-0.013673068024218,0.0,0.0,0.0,-0.0075794346630573,60.0,0.1785350441932678,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.360331750940531e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.85688020591624e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,7.280257705133408e-05,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.85688020591624e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0004675679374486,287.3034362792969,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526583331300125e-09,0.0009973311098292,-0.0135994646698236,0.0,0.0,0.0,-0.0075655067339539,60.0,0.1784306466579437,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.360331750940531e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.85688020591624e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,7.280257705133408e-05,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.85688020591624e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0004675679374486,287.3034362792969,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.5526583331300125e-09,0.0009973311098292,-0.0135994646698236,0.0,0.0,0.0,-0.0075655067339539,60.0,0.1784306466579437,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.358994429931045e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.855471580522136e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,7.279217970790341e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.855471580522136e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,0.0004675011441577,287.3033142089844,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535991665084339e-09,0.0009971886174753,-0.0135558014735579,0.0,0.0,0.0,-0.0075572440400719,60.0,0.1783728599548339,-0.0,-6.779831807079972e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.357521048514172e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.853920346358792e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,7.278072007466108e-05,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.853920346358792e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,0.0004674275696743,287.3031921386719,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517638790308865e-09,0.0009970316896215,-0.0135077219456434,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1783121228218078,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.354259964311495e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.850486821960658e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,7.275535608641803e-05,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.850486821960658e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0004672646755352,287.302978515625,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1781831234693527,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.354259964311495e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.850486821960658e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,7.275535608641803e-05,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.850486821960658e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0004672646755352,287.302978515625,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1781831234693527,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.350696200272068e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.846733883023262e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,7.272764196386561e-05,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.846733883023262e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004670866474043,287.302734375,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.013284939341247,0.0,0.0,0.0,-0.007505988702178,60.0,0.178046241402626,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.350696200272068e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.846733883023262e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,7.272764196386561e-05,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.846733883023262e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004670866474043,287.302734375,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.013284939341247,0.0,0.0,0.0,-0.007505988702178,60.0,0.178046241402626,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.346971637569368e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.842811414273456e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,7.269866910064593e-05,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.842811414273456e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.00046690061572,287.3025207519531,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1779033988714218,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.346971637569368e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.842811414273456e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,7.269866910064593e-05,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.842811414273456e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.00046690061572,287.3025207519531,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1779033988714218,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.343209239887074e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.838849655352532e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.266940519912168e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.838849655352532e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004667126631829,287.30230712890625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1777573078870773,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.343209239887074e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.838849655352532e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.266940519912168e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.838849655352532e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004667126631829,287.30230712890625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1777573078870773,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.341339318780228e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.836880053626372e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,7.265486055985093e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.836880053626372e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,0.0004666192398872,287.3022155761719,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1776838153600692,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.339516691397876e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.834961383603512e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,7.26406869944185e-05,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.834960656007752e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0004665282031055,287.3020935058594,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1776105016469955,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.336045332020149e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.831305942498147e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,7.261368591571227e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.831305214902386e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.0004663548024836,287.3018798828125,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1774656027555465,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.336045332020149e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.831305942498147e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,7.261368591571227e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.831305214902386e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.0004663548024836,287.3018798828125,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1774656027555465,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.332894842373209e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.82798810582608e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,7.258918776642531e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.82798810582608e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0004661974380724,287.3016967773437,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1773243546485901,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.332894842373209e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.82798810582608e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,7.258918776642531e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.82798810582608e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0004661974380724,287.3016967773437,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960265144705,60.0,0.1773243546485901,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.330014290753752e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.824954031500964e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,7.256677781697363e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.824954031500964e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,0.0004660535196308,287.3014831542969,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1771886050701141,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.330014290753752e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.824954031500964e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,7.256677781697363e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.824954031500964e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,0.0004660535196308,287.3014831542969,294.1499938964844,287.54998779296875,286.8822326660156,287.4906616210937,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1771886050701141,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.32729890337214e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.822094580158593e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.254565571201965e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.822094580158593e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0004659178957808,287.3013000488281,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1770565211772918,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.32729890337214e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.822094580158593e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.254565571201965e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.822094580158593e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0004659178957808,287.3013000488281,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1770565211772918,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.325999417342246e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.820726700127123e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,7.253554940689355e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.820725972531363e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0004658529651351,287.3012084960937,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1769914478063583,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.32473994907923e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,9.81940029305406e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,7.252575596794486e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.81940029305406e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,0.0004657900717575,287.3011169433594,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1769269704818725,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,9.322341793449596e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.816874808166176e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,7.25071004126221e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,9.816874808166176e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,0.0004656702803913,287.3009033203125,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1767998188734054,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,9.322341793449596e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.816874808166176e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,7.25071004126221e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,9.816874808166176e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,0.0004656702803913,287.3009033203125,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1767998188734054,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.320091339759529e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.814505028771237e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,7.248960173455998e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.814505028771237e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0004655578813981,287.3007202148437,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1766750514507293,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.320091339759529e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.814505028771237e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,7.248960173455998e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.814505028771237e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0004655578813981,287.3007202148437,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1766750514507293,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.318982483819128e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.81333723757416e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,7.248097244882956e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.81333723757416e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,0.0004655024677049,287.3006286621094,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1766111850738525,-0.0,-6.721977285906179e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.317999501945452e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.812302596401425e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.247333269333467e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.812302596401425e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,0.0004654533986467,287.300537109375,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1765528172254562,-0.0,-6.720559753148336e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.316057548858224e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.810257324716076e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.245822052937001e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.810256597120316e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,0.000465356366476,287.3003845214844,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1764329969882965,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
