time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374040,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.316057548858224e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.810257324716076e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.245822052937001e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.810256597120316e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,0.000465356366476,287.3003845214844,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1764329969882965,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.3151415057946e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,9.809292532736436e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,7.245109736686572e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,9.809292532736436e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,0.0004653105861507,287.30029296875,294.1499938964844,287.54998779296875,286.92779541015625,287.4971008300781,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1763740181922912,-0.0,-6.716435763109986e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,9.314265480497852e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,9.808369941310956e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,7.244428707053885e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,9.808369941310956e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0004652668430935,287.3002014160156,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1763156652450561,-0.0,-6.715173128668539e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.312632028013468e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.806650632526726e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,7.243158324854448e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.806649904930964e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,0.0004651852650567,287.3000183105469,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1762008666992187,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.312632028013468e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.806650632526726e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,7.243158324854448e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,9.806649904930964e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,0.0004651852650567,287.3000183105469,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1762008666992187,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.311144094681369e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.805082663660868e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,7.242000719998032e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.805082663660868e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.0004651109047699,287.29986572265625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1760884523391723,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.311144094681369e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.805082663660868e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,7.242000719998032e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.805082663660868e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.0004651109047699,287.29986572265625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1760884523391723,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.309803135693072e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.803671127883716e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,7.24095807527192e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.803671127883716e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.000465043936856,287.2996826171875,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1759785860776901,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.309803135693072e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.803671127883716e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,7.24095807527192e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,9.803671127883716e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.000465043936856,287.2996826171875,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1759785860776901,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.30861133383587e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.802416025195272e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,7.240031118271872e-05,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.802416025195272e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,0.0004649843904189,287.2995300292969,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1758712232112884,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.30861133383587e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.802416025195272e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,7.240031118271872e-05,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.802416025195272e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,0.0004649843904189,287.2995300292969,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1758712232112884,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,9.308064181823283e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,9.801839769352227e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,7.239605474751443e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,9.801839769352227e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,0.0004649570619221,287.2994384765625,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1758185029029846,-0.0,-6.706231658881735e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,9.30755923036486e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.80130789685063e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,7.239212573040277e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,9.80130789685063e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,0.0004649318289011,287.29937744140625,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1757663786411285,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.306663559982552e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.800364932743832e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,7.2385162638966e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.800364932743832e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.0004648870963137,287.2992248535156,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1756640374660492,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.306663559982552e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.800364932743832e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,7.2385162638966e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.800364932743832e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.0004648870963137,287.2992248535156,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1756640374660492,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.305906860390678e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.799567487789318e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,7.237927638925612e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.799567487789318e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,0.0004648492904379,287.299072265625,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1755640357732772,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.305906860390678e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.799567487789318e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,7.237927638925612e-05,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,9.799567487789318e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,0.0004648492904379,287.299072265625,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1755640357732772,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.305516141466796e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.799157123779878e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,7.2376242314931e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.799157123779878e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,0.0004648298199754,287.2989807128906,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1755052953958511,-0.0,-6.702559574023327e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.305291314376518e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.798919927561656e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,7.237448880914599e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.798919927561656e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,0.000464818556793,287.2989196777344,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1754665523767471,-0.0,-6.702234855993083e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,9.304819104727358e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,9.798422979656608e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.237081445055082e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,9.798422252060844e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,0.0004647949826903,287.2987670898437,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1753715723752975,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,9.304819104727358e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,9.798422979656608e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.237081445055082e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,9.798422252060844e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,0.0004647949826903,287.2987670898437,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1753715723752975,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,9.304629929829388e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,9.798223618417978e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,7.236934470711276e-05,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,9.798223618417978e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.0004647855239454,287.2987060546875,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1753250211477279,-0.0,-6.701281307641693e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.304480772698298e-05,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.798066457733512e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,7.236818055389449e-05,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,9.798066457733512e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,0.0004647780733648,287.29864501953125,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1752790659666061,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.304289415013044e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.797864186111838e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,7.23666962585412e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.797864186111838e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,0.0004647684982046,287.2984924316406,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1751889288425445,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.304289415013044e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.797864186111838e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,7.23666962585412e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.797864186111838e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,0.0004647684982046,287.2984924316406,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1751889288425445,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.304231934947892e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.79780379566364e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,7.236624514916912e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.79780379566364e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,0.0004647656460292,287.2983703613281,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1751011162996292,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.304231934947892e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.79780379566364e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,7.236624514916912e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.79780379566364e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,0.0004647656460292,287.2983703613281,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1751011162996292,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.30430687731132e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.797883103601636e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,7.236683450173587e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.797883103601636e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.0004647694004233,287.2982177734375,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.175015702843666,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.30430687731132e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.797883103601636e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,7.236683450173587e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.797883103601636e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,0.0004647694004233,287.2982177734375,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.175015702843666,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.30451788008213e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.798105747904629e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,7.236847159219906e-05,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.798105747904629e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,0.00046477993601,287.298095703125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1749326586723327,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.30451788008213e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.798105747904629e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,7.236847159219906e-05,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.798105747904629e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,0.00046477993601,287.298095703125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1749326586723327,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.304667764808984e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.798262908589096e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,7.236963574541733e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.798262908589096e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,0.0004647874156944,287.29803466796875,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1748920381069183,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,9.304854756919668e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,9.79846008704044e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.237109093694016e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,9.79846008704044e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.000464796758024,287.2979736328125,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.174851968884468,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.305327694164588e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.79895776254125e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,7.237477257149294e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.79895776254125e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0004648203903343,287.2978515625,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1747735291719436,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.305327694164588e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.79895776254125e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,7.237477257149294e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.79895776254125e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0004648203903343,287.2978515625,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1747735291719436,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.305926505476236e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.7995885880664e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.237942918436602e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.7995885880664e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.000464850309072,287.2977294921875,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1746972948312759,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.305926505476236e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.7995885880664e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.237942918436602e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.7995885880664e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.000464850309072,287.2977294921875,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1746972948312759,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.30640017031692e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.800087718758732e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,7.23831108189188e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.800087718758732e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,0.0004648739704862,287.2976379394531,294.1499938964844,287.54998779296875,286.9089660644531,287.5116271972656,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1746467649936676,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.30664682528004e-05,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.800347470445558e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,7.238503167172894e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.800347470445558e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,0.0004648862814065,287.297607421875,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1746232956647873,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
