time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376380,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.307494474342092e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.801239502849056e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,7.239162368932739e-05,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.801239502849056e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0004649285983759,287.2974853515625,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1745515018701553,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.307494474342092e-05,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.801239502849056e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,7.239162368932739e-05,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.801239502849056e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0004649285983759,287.2974853515625,294.1499938964844,287.54998779296875,286.8992004394531,287.51251220703125,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1745515018701553,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,9.307956497650594e-05,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,9.801726992009208e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,7.23952180123888e-05,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,9.801726992009208e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0004649517068173,287.29742431640625,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.174516424536705,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,9.308454900747164e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,9.802250860957427e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,7.239909609779716e-05,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,9.802250860957427e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,0.0004649765905924,287.29736328125,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1744818687438964,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.30953974602744e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.803393913898616e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,7.240753620862961e-05,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.803393913898616e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0004650308110285,287.2972717285156,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1744143068790435,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.30953974602744e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.803393913898616e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,7.240753620862961e-05,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.803393913898616e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0004650308110285,287.2972717285156,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1744143068790435,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.050000000745058,9.310758468927816e-05,297.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.050000000745058,9.804676665225998e-05,297.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.050000000745058,7.241700950544327e-05,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.050000000745058,9.804676665225998e-05,298.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.050000000745058,0.000465091667138,287.2971496582031,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.2943420410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1744352430105209,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.050000000745058,9.310758468927816e-05,297.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.050000000745058,9.804676665225998e-05,297.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.050000000745058,7.241700950544327e-05,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.050000000745058,9.804676665225998e-05,298.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.050000000745058,0.000465091667138,287.2971496582031,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.2943420410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1744352430105209,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30535888671875,0.6352151036262512,0.050000000745058,0.0408358685672283,297.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.30535888671875,0.6352151036262512,0.050000000745058,0.0430021360516548,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30535888671875,0.6352151036262512,0.050000000745058,0.0317612327635288,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30535888671875,0.6352151036262512,0.050000000745058,0.0430021360516548,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30535888671875,0.6352151036262512,0.050000000745058,0.2039836198091507,287.3039855957031,291.1499938964844,287.5506896972656,286.8685607910156,293.98687744140625,295.7142639160156,287.4054870605469,1.0,0.1097283959388732,0.0113094383850693,0.0113094383850693,1.0,1.0,-0.4376088380813598,8.468971373076783e-07,0.4376079738140106,-0.1327934563159942,0.0,0.0,0.0,10.113100051879885,60.0,913.4710083007812,-0.0,12.277665138244627,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.6315785050392151,0.050000000745058,0.0452353134751319,297.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.6315785050392151,0.050000000745058,0.035183023661375,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.6315785050392151,0.050000000745058,0.22595976293087,287.8509216308594,291.1499938964844,287.552734375,286.8656616210937,294.8846740722656,297.8416442871094,288.3544311523437,1.0,0.121092639863491,0.0226188767701387,0.0226188767701387,1.0,1.0,-0.4819895923137665,3.4227791729790624e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1891.9771728515625,-0.0,16.680706024169922,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.5711475610733032,0.050000000745058,0.0456797629594802,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5182800292969,291.1499938964844,287.56072998046875,286.8636779785156,294.8642272949219,297.8913879394531,289.8216552734375,1.0,0.1406040340662002,0.0452377535402774,0.0452377535402774,1.0,1.0,-0.4867269098758697,3.5142478736815974e-05,0.4866917729377746,-0.1424982845783233,0.0,0.0,0.0,20.012773513793945,60.0,1842.57666015625,-0.0,23.19091796875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.5711475610733032,0.050000000745058,0.0456797629594802,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5182800292969,291.1499938964844,287.56072998046875,286.8636779785156,294.8642272949219,297.8913879394531,289.8216552734375,1.0,0.1406040340662002,0.0452377535402774,0.0452377535402774,1.0,1.0,-0.4867269098758697,3.5142478736815974e-05,0.4866917729377746,-0.1424982845783233,0.0,0.0,0.0,20.012773513793945,60.0,1842.57666015625,-0.0,23.19091796875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287780761719,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287780761719,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287780761719,0.5493729710578918,0.050000000745058,0.0356354378163814,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287780761719,0.5493729710578918,0.050000000745058,0.0482474975287914,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287780761719,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0830078125,291.1499938964844,287.5666198730469,286.8645324707031,294.8522644042969,297.8681335449219,290.3439025878906,1.0,0.1490124762058258,0.0565471909940242,0.0565471909940242,1.0,1.0,-0.4881891906261444,9.827691974351184e-05,0.4880909025669098,-0.1427432745695114,0.0,0.0,0.0,23.68011474609375,60.0,1668.6094970703125,-0.0,26.345359802246094,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346374511719,0.5325483679771423,0.050000000745058,0.045948427170515,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346374511719,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346374511719,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346374511719,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346374511719,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5829467773437,291.1499938964844,287.5736999511719,286.8665771484375,294.8423767089844,297.8503723144531,290.82049560546875,1.0,0.1565798074007034,0.2452377527952194,0.2452377527952194,0.997330605983734,1.0,-0.4895899593830108,0.0322463400661945,0.4573436081409454,-0.1110327616333961,0.0,0.0,0.0,27.199419021606445,60.0,1500.0521240234375,-0.0,29.37897109985352,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5096155405044556,0.050000000745058,0.0486387200653553,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4584655761719,291.1499938964844,287.59136962890625,286.8740539550781,294.226318359375,297.8282165527344,291.6492614746094,1.0,0.1694013327360153,0.6226188540458679,0.6226188540458679,0.9919918775558472,1.0,-0.4921482801437378,0.1854572743177414,0.3066909909248352,0.0410007983446121,0.0,0.0,0.0,33.64043045043945,60.0,1122.3958740234375,-0.0,34.945560455322266,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5096155405044556,0.050000000745058,0.0486387200653553,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184875488281,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4584655761719,291.1499938964844,287.59136962890625,286.8740539550781,294.226318359375,297.8282165527344,291.6492614746094,1.0,0.1694013327360153,0.6226188540458679,0.6226188540458679,0.9919918775558472,1.0,-0.4921482801437378,0.1854572743177414,0.3066909909248352,0.0410007983446121,0.0,0.0,0.0,33.64043045043945,60.0,1122.3958740234375,-0.0,34.945560455322266,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9531555175781,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9531555175781,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9531555175781,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9531555175781,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9531555175781,0.4954995512962341,0.050000000745058,0.2317397743463516,291.97052001953125,291.1499938964844,287.6134338378906,286.88580322265625,293.393798828125,297.8183898925781,292.049560546875,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733363628387,0.0,0.0,0.0,39.09870147705078,60.0,572.6677856445312,-0.0,39.74021911621094,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9531555175781,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9531555175781,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9531555175781,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9531555175781,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9531555175781,0.4954995512962341,0.050000000745058,0.2317397743463516,291.97052001953125,291.1499938964844,287.6134338378906,286.88580322265625,293.393798828125,297.8183898925781,292.049560546875,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733363628387,0.0,0.0,0.0,39.09870147705078,60.0,572.6677856445312,-0.0,39.74021911621094,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1957092285156,0.4878829717636108,0.050000000745058,0.0465236604213714,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1957092285156,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1957092285156,0.4878829717636108,0.050000000745058,0.0361850708723068,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1957092285156,0.4878829717636108,0.050000000745058,0.0489916540682315,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1957092285156,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2110595703125,291.1499938964844,287.6329650878906,286.8974609375,293.3834533691406,297.81512451171875,292.28924560546875,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,430.6490783691406,-0.0,42.85140609741211,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27099609375,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.27099609375,0.4858255982398987,0.050000000745058,0.049031026661396,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27099609375,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27099609375,0.4858255982398987,0.050000000745058,0.049031026661396,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.27099609375,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2861328125,290.6499938964844,287.6395874023437,286.9015808105469,293.38641357421875,297.8146057128906,292.36212158203125,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,401.15826416015625,-0.0,43.74100875854492,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55242919921875,0.483546644449234,0.050000000745058,0.0466030463576316,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55242919921875,0.483546644449234,0.050000000745058,0.0490752533078193,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55242919921875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.55242919921875,0.483546644449234,0.050000000745058,0.0490752533078193,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.55242919921875,0.483546644449234,0.050000000745058,0.2327918708324432,292.5647888183594,290.1499938964844,287.6695861816406,286.92108154296875,293.40093994140625,297.8146667480469,292.6244812011719,1.0,0.1889581978321075,1.0,1.0,0.9880724549293518,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,302.742431640625,-0.0,44.74308395385742,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55242919921875,0.483546644449234,0.050000000745058,0.0466030463576316,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55242919921875,0.483546644449234,0.050000000745058,0.0490752533078193,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55242919921875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.55242919921875,0.483546644449234,0.050000000745058,0.0490752533078193,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.55242919921875,0.483546644449234,0.050000000745058,0.2327918708324432,292.5647888183594,290.1499938964844,287.6695861816406,286.92108154296875,293.40093994140625,297.8146667480469,292.6244812011719,1.0,0.1889581978321075,1.0,1.0,0.9880724549293518,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,302.742431640625,-0.0,44.74308395385742,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.4847631752490997,0.050000000745058,0.0465805679559707,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.4847631752490997,0.050000000745058,0.0490515790879726,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.4847631752490997,0.050000000745058,0.0362293310463428,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.4847631752490997,0.050000000745058,0.0490515790879726,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.4847631752490997,0.050000000745058,0.2326795756816864,292.67919921875,290.1499938964844,287.6859436035156,286.9320983886719,293.4093017578125,297.815673828125,292.73126220703125,1.0,0.1877651512622833,1.0,1.0,0.9884272813796996,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,263.8412475585937,-0.0,44.208255767822266,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7695007324219,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7695007324219,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7695007324219,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7695007324219,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7695007324219,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7789306640625,289.6499938964844,287.703125,286.9439697265625,293.410888671875,297.817138671875,292.82421875,1.0,0.1854860186576843,1.0,1.0,0.9579926133155824,1.0,-0.4958382844924927,0.2160932570695877,0.2797450423240661,0.071332074701786,0.0,0.0,0.0,42.91062927246094,25.0,229.3265991210937,-0.0,43.11914443969727,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90234375,0.4933663308620453,0.050000000745058,0.0464278198778629,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90234375,0.4933663308620453,0.050000000745058,0.0488907285034656,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.90234375,0.4933663308620453,0.050000000745058,0.0361105240881443,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.90234375,0.4933663308620453,0.050000000745058,0.0488907285034656,297.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.90234375,0.4933663308620453,0.050000000745058,0.2319165617227554,292.9097900390625,289.6499938964844,287.7320251464844,286.9643859863281,293.4049072265625,297.8200988769531,292.9453125,1.0,0.180218905210495,1.0,1.0,0.9097583889961244,1.0,-0.4946988821029663,0.2166378796100616,0.2780610024929046,0.0723355710506439,0.0,0.0,0.0,40.05293273925781,25.0,180.7577514648437,-0.0,40.58407974243164,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9320678710937,0.4954160451889038,0.050000000745058,0.0463937856256961,297.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9320678710937,0.4954160451889038,0.050000000745058,0.0488548874855041,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9320678710937,0.4954160451889038,0.050000000745058,0.0360840559005737,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9320678710937,0.4954160451889038,0.050000000745058,0.0488548874855041,297.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9320678710937,0.4954160451889038,0.050000000745058,0.2317465543746948,292.93902587890625,289.1499938964844,287.7398986816406,286.97003173828125,293.402099609375,297.82098388671875,292.9722900390625,1.0,0.1785196512937545,1.0,1.0,0.8971232771873474,1.0,-0.4943362474441528,0.2168257385492324,0.2775105237960815,0.0726610049605369,0.0,0.0,0.0,39.14339447021485,25.0,169.350341796875,-0.0,39.77960205078125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118408203125,0.500255823135376,0.050000000745058,0.0463178306818008,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118408203125,0.500255823135376,0.050000000745058,0.0487749055027961,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118408203125,0.500255823135376,0.050000000745058,0.0360249765217304,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118408203125,0.500255823135376,0.050000000745058,0.0487749055027961,297.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118408203125,0.500255823135376,0.050000000745058,0.231367141008377,293.0175170898437,289.1499938964844,287.764892578125,286.9881591796875,293.3891296386719,297.82379150390625,293.0445556640625,1.0,0.17495197057724,1.0,1.0,0.8583390116691589,1.0,-0.4935267865657806,0.2177861034870147,0.2757406830787658,0.0739678516983985,0.0,0.0,0.0,37.11398315429688,25.0,137.14102172851562,-0.0,37.98878860473633,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502319335937,0.5027446746826172,0.050000000745058,0.0462812297046184,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502319335937,0.5027446746826172,0.050000000745058,0.0487363636493682,297.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502319335937,0.5027446746826172,0.050000000745058,0.0359965115785598,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502319335937,0.5027446746826172,0.050000000745058,0.0487363636493682,297.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502319335937,0.5027446746826172,0.050000000745058,0.2311843186616897,293.05523681640625,288.6499938964844,287.7796325683594,286.9989624023437,293.37799072265625,297.825439453125,293.0790100097656,1.0,0.173134759068489,1.0,1.0,0.8362539410591125,1.0,-0.4931367635726928,0.2185741066932678,0.274562656879425,0.0749375373125076,0.0,0.0,0.0,36.13627624511719,25.0,120.27506256103516,-0.0,37.12810897827149,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5090199708938599,0.050000000745058,0.0461960732936859,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5090199708938599,0.050000000745058,0.048646692186594,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5090199708938599,0.050000000745058,0.0359302796423435,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5090199708938599,0.050000000745058,0.048646692186594,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5090199708938599,0.050000000745058,0.2307589501142501,293.1290588378906,288.1499938964844,287.822021484375,287.03045654296875,293.1250305175781,297.8299255371094,293.136962890625,1.0,0.1688337326049804,1.0,1.0,0.6743600964546204,1.0,-0.4922293722629547,0.2342708259820938,0.2579585313796997,0.0910399034619331,0.0,0.0,0.0,33.863826751708984,25.0,39.0722541809082,-0.0,35.13483428955078,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5090199708938599,0.050000000745058,0.0461960732936859,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5090199708938599,0.050000000745058,0.048646692186594,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5090199708938599,0.050000000745058,0.0359302796423435,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5090199708938599,0.050000000745058,0.048646692186594,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5090199708938599,0.050000000745058,0.2307589501142501,293.1290588378906,288.1499938964844,287.822021484375,287.03045654296875,293.1250305175781,297.8299255371094,293.136962890625,1.0,0.1688337326049804,1.0,1.0,0.6743600964546204,1.0,-0.4922293722629547,0.2342708259820938,0.2579585313796997,0.0910399034619331,0.0,0.0,0.0,33.863826751708984,25.0,39.0722541809082,-0.0,35.13483428955078,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.096923828125,0.5145168900489807,0.050000000745058,0.0461291298270225,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.096923828125,0.5145168900489807,0.050000000745058,0.0485761947929859,297.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.096923828125,0.5145168900489807,0.050000000745058,0.0358782112598419,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.096923828125,0.5145168900489807,0.050000000745058,0.0485761947929859,297.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.096923828125,0.5145168900489807,0.050000000745058,0.230424553155899,293.0919494628906,287.6499938964844,287.8667907714844,287.0642395019531,292.1220397949219,297.8338623046875,293.0516662597656,1.0,0.1653959453105926,1.0,1.0,0.5124662518501282,1.0,-0.4915159940719604,0.2906043827533722,0.2009116113185882,0.1475544571876526,0.0,0.0,0.0,32.08382797241211,25.0,-200.80245971679688,-0.0,33.58528518676758,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.096923828125,0.5145168900489807,0.050000000745058,0.0461291298270225,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.096923828125,0.5145168900489807,0.050000000745058,0.0485761947929859,297.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.096923828125,0.5145168900489807,0.050000000745058,0.0358782112598419,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.096923828125,0.5145168900489807,0.050000000745058,0.0485761947929859,297.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.096923828125,0.5145168900489807,0.050000000745058,0.230424553155899,293.0919494628906,287.6499938964844,287.8667907714844,287.0642395019531,292.1220397949219,297.8338623046875,293.0516662597656,1.0,0.1653959453105926,1.0,1.0,0.5124662518501282,1.0,-0.4915159940719604,0.2906043827533722,0.2009116113185882,0.1475544571876526,0.0,0.0,0.0,32.08382797241211,25.0,-200.80245971679688,-0.0,33.58528518676758,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9901428222656,0.5438350439071655,0.050000000745058,0.0458571054041385,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9901428222656,0.5438350439071655,0.050000000745058,0.0482897423207759,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9901428222656,0.5438350439071655,0.050000000745058,0.035666637122631,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9901428222656,0.5438350439071655,0.050000000745058,0.0482897423207759,297.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9842529296875,0.6314966082572937,0.1432549208402633,0.3407081067562103,292.9736328125,287.6499938964844,287.8899841308594,287.0819091796875,291.1976318359375,297.8351745605469,292.8841247558594,1.0,0.1654267311096191,1.0,1.0,0.4315193295478821,1.0,-0.6222925186157227,0.4268985390663147,0.1953939795494079,0.2480439245700836,0.0,0.0,0.0,25.811845779418945,25.0,-451.0575256347656,-0.0,41.0643424987793,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6220397949219,0.6959903836250305,0.050000000745058,0.0452418699860572,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6220397949219,0.6959903836250305,0.050000000745058,0.0476418659090995,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6220397949219,0.6959903836250305,0.050000000745058,0.0351881198585033,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6220397949219,0.6959903836250305,0.050000000745058,0.0476418659090995,297.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5107727050781,0.958102524280548,0.1448009312152862,0.5836543440818787,292.5082702636719,287.1499938964844,287.9136657714844,287.1000366210937,290.20953369140625,297.8125915527344,292.3353576660156,1.0,0.1709215342998504,1.0,1.0,0.3452154695987701,1.0,-0.9163283109664916,0.7151609659194946,0.201167345046997,0.4778864681720733,0.0,0.0,0.0,12.320337295532228,28.0,-1060.806640625,-0.0,62.65176773071289,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4893493652344,0.9522429704666138,0.1367769837379455,0.1176240518689155,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171264648437,0.6901825666427612,0.050000000745058,0.0476518608629703,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171264648437,0.6901825666427612,0.1338828802108764,0.0351955033838748,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6171264648437,0.6901825666427612,0.050000000745058,0.0476518608629703,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.9235456585884094,0.1455068737268448,0.5423230528831482,291.4797058105469,287.1499938964844,287.9520874023437,287.1296691894531,288.8896789550781,297.7532043457031,291.3136901855469,1.0,0.1765371114015579,1.0,1.0,0.2084372788667678,1.0,-0.9485883712768556,0.8645792007446289,0.0840092077851295,0.6221581101417542,0.0,0.0,0.0,12.99471950531006,28.0,-1536.4805908203125,-0.0,69.6147232055664,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
