time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378480,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.9636194705963136,0.1350763738155365,0.1215888485312461,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519897460937,0.6902979612350464,0.050000000745058,0.0476515926420688,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29718017578125,0.8379020690917969,0.1343538910150528,0.063463918864727,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519897460937,0.6902979612350464,0.050000000745058,0.0476515926420688,297.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314453125,0.9081275463104248,0.1457420587539672,0.5185633897781372,291.215576171875,286.6499938964844,287.9623107910156,287.1375732421875,288.6703491210937,297.7390441894531,291.0557556152344,1.0,0.1781422048807144,1.0,1.0,0.172607734799385,1.0,-0.9587562084197998,0.8946433663368225,0.0641128197312355,0.650209367275238,0.0,0.0,0.0,13.112164497375488,48.0,-1577.5345458984375,-0.0,71.6231918334961,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44293212890625,0.9603907465934752,0.1301015317440033,0.118914820253849,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4554138183594,0.932508111000061,0.1305408328771591,0.1156883016228675,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.44366455078125,0.9592278003692628,0.1308053433895111,0.092169240117073,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697937011719,0.6933479309082031,0.1245102658867836,0.0476457849144935,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4633483886719,0.8835343718528748,0.1467474699020385,0.4729983210563659,290.4335327148437,286.6499938964844,287.994140625,287.1622619628906,288.01519775390625,297.7006530761719,290.2809753417969,1.0,0.1876386255025863,1.0,1.0,0.0626268088817596,1.0,-1.0169447660446167,1.0159653425216677,0.0009794647339731,0.7600225806236267,0.0,0.0,0.0,13.684916496276855,48.0,-1649.149658203125,-0.0,83.66576385498047,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0104064941406,0.9610607624053956,0.1277279108762741,0.1165860369801521,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0111389160156,0.9599041938781738,0.1284434646368026,0.1223467141389846,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0101013183594,0.9626579880714417,0.1284895092248916,0.0911155641078949,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.8975628614425659,0.1239322945475578,0.1021522432565689,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.03106689453125,0.8776535987854004,0.1472852677106857,0.4538157284259796,289.9979248046875,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.6801147460937,289.8769226074219,1.0,0.1947303414344787,1.0,1.0,0.0,1.0,-1.06326425075531,1.0632622241973877,2.0185850644338643e-06,0.7983701229095459,0.0,0.0,0.0,14.032788276672363,68.0,-1546.129150390625,-0.0,93.94596862792967,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3453063964844,0.93237566947937,0.1236545369029045,0.1124983727931976,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3450622558594,0.9343539476394652,0.1243205145001411,0.1191150844097137,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3450012207031,0.9347580075263976,0.1245216876268386,0.0880762562155723,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470458984375,0.9187868237495422,0.1186344921588897,0.1140752509236335,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475952148437,0.9236463308334352,0.1469043493270874,0.5485411882400513,289.3324890136719,286.1499938964844,288.0536499023437,287.2086486816406,288.0511779785156,297.6242370605469,289.26416015625,1.0,0.2141707837581634,1.0,1.0,0.0,1.0,-1.177552342414856,1.1775511503219604,1.203431452267978e-06,0.890471875667572,0.0,0.0,0.0,16.088571548461914,68.0,-1159.8143310546875,-0.0,125.48927307128906,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.218505859375,0.9296785593032836,0.1228302344679832,0.1116866841912269,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2182922363281,0.9316322207450868,0.1234914883971214,0.1182475090026855,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2182312011719,0.9321718811988832,0.1237372979521751,0.0874673947691917,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22021484375,0.9152323603630066,0.1174841150641441,0.1129503846168518,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.21783447265625,0.9435731768608092,0.1462834328413009,0.5798075795173645,289.20562744140625,286.1499938964844,288.0639038085937,287.2166442871094,288.0614929199219,297.6059875488281,289.1448059082031,1.0,0.2198052257299423,1.0,1.0,0.0,1.0,-1.2122472524642944,1.2122459411621094,1.2644140952033922e-06,0.9182645678520204,0.0,0.0,0.0,16.59000015258789,88.0,-1071.7818603515625,-0.0,135.81297302246094,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75341796875,0.752053439617157,0.1188928931951522,0.1085573062300682,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532653808594,0.7537474036216736,0.1198532581329345,0.1151154711842536,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532043457031,0.7543021440505981,0.1201024875044822,0.0852172523736953,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546081542969,0.7396348714828491,0.1124967336654663,0.1084606796503067,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499389648437,0.796495258808136,0.1410438865423202,0.6432472467422485,288.7454528808594,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.49786376953125,288.7166442871094,1.0,0.2488057017326355,1.0,1.0,0.0,1.0,-1.272881269454956,1.2728798389434814,1.3769132465313303e-06,0.9680514335632324,0.0,0.0,0.0,31.04897117614746,76.0,-656.8805541992188,-0.0,184.8482360839844,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75341796875,0.752053439617157,0.1188928931951522,0.1085573062300682,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532653808594,0.7537474036216736,0.1198532581329345,0.1151154711842536,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532043457031,0.7543021440505981,0.1201024875044822,0.0852172523736953,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546081542969,0.7396348714828491,0.1124967336654663,0.1084606796503067,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499389648437,0.796495258808136,0.1410438865423202,0.6432472467422485,288.7454528808594,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.49786376953125,288.7166442871094,1.0,0.2488057017326355,1.0,1.0,0.0,1.0,-1.272881269454956,1.2728798389434814,1.3769132465313303e-06,0.9680514335632324,0.0,0.0,0.0,31.04897117614746,76.0,-656.8805541992188,-0.0,184.8482360839844,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6215209960937,0.7062380909919739,0.1171687319874763,0.1072170361876487,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6213684082031,0.7084890604019165,0.1183897405862808,0.1139328405261039,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.621337890625,0.7089096307754517,0.1185460016131401,0.0842936560511589,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6224670410156,0.6922571659088135,0.1104642674326896,0.1067108437418937,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61895751953125,0.7451760172843933,0.1388670951128006,0.6338835954666138,288.6156005859375,286.1499938964844,288.14263916015625,287.27838134765625,288.1402893066406,297.4527587890625,288.5939025878906,1.0,0.257361501455307,1.0,1.0,0.0,1.0,-1.2554014921188354,1.2554001808166504,1.34403546780959e-06,0.9539401531219482,0.0,0.0,0.0,39.42839813232422,76.0,-491.3479919433594,-0.0,197.04576110839844,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.523681640625,0.6789092421531677,0.115743838250637,0.1060324013233184,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5235290527344,0.6816512942314148,0.1172221899032592,0.1129312366247177,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5235290527344,0.6818625926971436,0.1172707006335258,0.0834833458065986,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5244445800781,0.6648293137550354,0.1087753474712371,0.1051933541893959,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52178955078125,0.7196940779685974,0.1371736377477646,0.6263617277145386,288.5192565917969,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.41552734375,288.5030822753906,1.0,0.2633202970027923,1.0,1.0,0.0,1.0,-1.2409511804580688,1.2409498691558838,1.3172311810194517e-06,0.9422492980957032,0.0,0.0,0.0,45.402587890625,64.0,-363.6690979003906,-0.0,204.8397521972656,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.401611328125,0.6539274454116821,0.1137356683611869,0.1042331308126449,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4015197753906,0.6573851704597473,0.115670621395111,0.1114880219101905,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4015197753906,0.657170832157135,0.1155032664537429,0.082265704870224,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.6400886178016663,0.1062888950109481,0.1028324887156486,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.400634765625,0.6935590505599976,0.1349262297153473,0.6158990263938904,288.3993530273437,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.359619140625,288.3912353515625,1.0,0.2689509689807892,1.0,1.0,0.0,1.0,-1.2202003002166748,1.2201991081237793,1.2793362884622184e-06,0.9254277348518372,0.0,0.0,0.0,51.90311050415039,52.0,-188.9260406494141,-0.0,211.35743713378903,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.401611328125,0.6539274454116821,0.1137356683611869,0.1042331308126449,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4015197753906,0.6573851704597473,0.115670621395111,0.1114880219101905,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4015197753906,0.657170832157135,0.1155032664537429,0.082265704870224,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.6400886178016663,0.1062888950109481,0.1028324887156486,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.400634765625,0.6935590505599976,0.1349262297153473,0.6158990263938904,288.3993530273437,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.359619140625,288.3912353515625,1.0,0.2689509689807892,1.0,1.0,0.0,1.0,-1.2202003002166748,1.2201991081237793,1.2793362884622184e-06,0.9254277348518372,0.0,0.0,0.0,51.90311050415039,52.0,-188.9260406494141,-0.0,211.35743713378903,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6487403512001038,0.1126362681388855,0.103095643222332,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6528881788253784,0.1149487644433975,0.1106651350855827,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6522971391677856,0.1145830005407333,0.0815159976482391,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6342454552650452,0.1047371998429298,0.1012017130851745,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6879507303237915,0.1337845027446746,0.6098561882972717,288.345703125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32177734375,288.3427429199219,1.0,0.268378883600235,1.0,1.0,0.0,1.0,-1.207733392715454,1.207732081413269,1.2568918918987038e-06,0.9152858853340148,0.0,0.0,0.0,52.79125595092773,40.0,-84.07727813720703,-0.0,208.9386444091797,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6487403512001038,0.1126362681388855,0.103095643222332,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6528881788253784,0.1149487644433975,0.1106651350855827,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6522971391677856,0.1145830005407333,0.0815159976482391,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6342454552650452,0.1047371998429298,0.1012017130851745,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6879507303237915,0.1337845027446746,0.6098561882972717,288.345703125,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32177734375,288.3427429199219,1.0,0.268378883600235,1.0,1.0,0.0,1.0,-1.207733392715454,1.207732081413269,1.2568918918987038e-06,0.9152858853340148,0.0,0.0,0.0,52.79125595092773,40.0,-84.07727813720703,-0.0,208.9386444091797,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6552129983901978,0.1121893301606178,0.1024505868554115,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6601681113243103,0.1148221939802169,0.1103010922670364,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6591918468475342,0.1142725348472595,0.0811165124177932,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6393148303031921,0.1038553491234779,0.1001068353652954,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6955682635307312,0.1333824843168258,0.6067606210708618,288.3334350585937,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29608154296875,288.333740234375,1.0,0.2634828686714172,1.0,1.0,0.0,1.0,-1.2010107040405271,1.2010095119476318,1.2448700772438317e-06,0.9097827672958374,0.0,0.0,0.0,49.76905059814453,28.0,-21.079086303710938,-0.0,200.4908905029297,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6552129983901978,0.1121893301606178,0.1024505868554115,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6601681113243103,0.1148221939802169,0.1103010922670364,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6591918468475342,0.1142725348472595,0.0811165124177932,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6393148303031921,0.1038553491234779,0.1001068353652954,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6955682635307312,0.1333824843168258,0.6067606210708618,288.3334350585937,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29608154296875,288.333740234375,1.0,0.2634828686714172,1.0,1.0,0.0,1.0,-1.2010107040405271,1.2010095119476318,1.2448700772438317e-06,0.9097827672958374,0.0,0.0,0.0,49.76905059814453,28.0,-21.079086303710938,-0.0,200.4908905029297,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.6721611022949219,0.1121925041079521,0.1021520569920539,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6780547499656677,0.1151074394583702,0.110261783003807,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.676652193069458,0.1143845319747924,0.0809644535183906,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6540767550468445,0.1034398972988128,0.0993926078081131,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.7139939069747925,0.1334644109010696,0.6055967807769775,288.3465881347656,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784729003906,288.3489074707031,1.0,0.2555224597454071,1.0,1.0,0.0,1.0,-1.198167085647583,1.198165774345398,1.2397755426718504e-06,0.907415211200714,0.0,0.0,0.0,44.15103149414063,25.0,16.74042510986328,-0.0,188.09695434570312,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.6721611022949219,0.1121925041079521,0.1021520569920539,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6780547499656677,0.1151074394583702,0.110261783003807,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.676652193069458,0.1143845319747924,0.0809644535183906,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6540767550468445,0.1034398972988128,0.0993926078081131,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.7139939069747925,0.1334644109010696,0.6055967807769775,288.3465881347656,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784729003906,288.3489074707031,1.0,0.2555224597454071,1.0,1.0,0.0,1.0,-1.198167085647583,1.198165774345398,1.2397755426718504e-06,0.907415211200714,0.0,0.0,0.0,44.15103149414063,25.0,16.74042510986328,-0.0,188.09695434570312,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.358642578125,0.6820458173751831,0.1123159229755401,0.1021289229393005,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35870361328125,0.6883567571640015,0.1153617203235626,0.1103640720248222,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35870361328125,0.6867486238479614,0.1145559102296829,0.0809813067317009,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.662889301776886,0.103360041975975,0.0991739109158515,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.7235133051872253,0.1336304694414138,0.6056699156761169,288.3594055175781,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27178955078125,288.3623962402344,1.0,0.2520220875740051,1.0,1.0,0.0,1.0,-1.1981066465377808,1.1981054544448853,1.2396367310429923e-06,0.90732741355896,0.0,0.0,0.0,41.47908401489258,25.0,29.428834915161133,-0.0,182.6307830810547,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.6923646926879883,0.1124985441565513,0.1021736115217208,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.6990304589271545,0.1156706884503364,0.1105327680706977,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.6972312331199646,0.1147834584116935,0.0810485258698463,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740539550781,0.6722676753997803,0.1033440008759498,0.09903085231781,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.7330487370491028,0.1338551342487335,0.6060834527015686,288.3751525878906,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2661437988281,288.3786926269531,1.0,0.2487246096134185,1.0,1.0,0.0,1.0,-1.1987675428390503,1.1987663507461548,1.240777123712178e-06,0.9078258275985718,0.0,0.0,0.0,39.01538848876953,25.0,39.16057586669922,-0.0,177.81472778320312,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.7112802863121033,0.1129954531788826,0.1024351939558982,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41180419921875,0.7180679440498352,0.1164096072316169,0.1110404282808303,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41180419921875,0.7160840034484863,0.1153619885444641,0.0813109427690506,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114685058594,0.6899174451828003,0.1034563034772872,0.0989385172724723,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.750895619392395,0.1344265639781952,0.6077404022216797,288.4128112792969,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2572021484375,288.4169921875,1.0,0.2438181638717651,1.0,1.0,0.0,1.0,-1.20188307762146,1.2018818855285645,1.246241595254105e-06,0.9102722406387328,0.0,0.0,0.0,35.15372085571289,25.0,52.17613220214844,-0.0,170.8924560546875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.7112802863121033,0.1129954531788826,0.1024351939558982,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41180419921875,0.7180679440498352,0.1164096072316169,0.1110404282808303,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41180419921875,0.7160840034484863,0.1153619885444641,0.0813109427690506,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114685058594,0.6899174451828003,0.1034563034772872,0.0989385172724723,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.750895619392395,0.1344265639781952,0.6077404022216797,288.4128112792969,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2572021484375,288.4169921875,1.0,0.2438181638717651,1.0,1.0,0.0,1.0,-1.20188307762146,1.2018818855285645,1.246241595254105e-06,0.9102722406387328,0.0,0.0,0.0,35.15372085571289,25.0,52.17613220214844,-0.0,170.8924560546875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543151855469,0.727074921131134,0.1136161088943481,0.1028558760881424,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7340184450149536,0.117259569466114,0.111703336238861,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7317758798599243,0.1160527840256691,0.0816892609000206,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.7061680555343628,0.1037060990929603,0.0990278199315071,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7679991722106934,0.1350978761911392,0.6100997924804688,288.4555053710937,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2503967285156,288.4600524902344,1.0,0.2403178215026855,1.0,1.0,0.0,1.0,-1.206576585769653,1.2065753936767578,1.2545375511763268e-06,0.913998544216156,0.0,0.0,0.0,32.244232177734375,25.0,59.31230926513672,-0.0,166.3644561767578,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543151855469,0.727074921131134,0.1136161088943481,0.1028558760881424,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7340184450149536,0.117259569466114,0.111703336238861,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7317758798599243,0.1160527840256691,0.0816892609000206,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.7061680555343628,0.1037060990929603,0.0990278199315071,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7679991722106934,0.1350978761911392,0.6100997924804688,288.4555053710937,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2503967285156,288.4600524902344,1.0,0.2403178215026855,1.0,1.0,0.0,1.0,-1.206576585769653,1.2065753936767578,1.2545375511763268e-06,0.913998544216156,0.0,0.0,0.0,32.244232177734375,25.0,59.31230926513672,-0.0,166.3644561767578,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.7399659752845764,0.1142620742321014,0.1033397912979126,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.747553825378418,0.118105947971344,0.1124050319194793,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.7449267506599426,0.1167519986629486,0.0821049809455871,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49542236328125,0.7190608382225037,0.1040186583995819,0.0992204621434211,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.7827812433242798,0.1357603520154953,0.6126287579536438,288.4969482421875,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.245361328125,288.5016174316406,1.0,0.2380497753620147,1.0,1.0,0.0,1.0,-1.2117652893066406,1.2117639780044556,1.2637644886126509e-06,0.9181340336799622,0.0,0.0,0.0,30.18634986877441,25.0,62.55929183959961,-0.0,163.7039337158203,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994201660156,0.7410430312156677,0.1143209189176559,0.103385329246521,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7486949563026428,0.1181817129254341,0.1124692410230636,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.7460314035415649,0.1168149262666702,0.082143448293209,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.7200679779052734,0.1040487363934516,0.0992411077022552,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999389648437,0.7840111255645752,0.1358190476894378,0.6128591895103455,288.5006103515625,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2449645996094,288.5052795410156,1.0,0.2378881126642227,1.0,1.0,0.0,1.0,-1.2122445106506348,1.2122433185577393,1.2646194136323174e-06,0.9185165166854858,0.0,0.0,0.0,30.030405044555664,25.0,62.73157501220703,-0.0,163.52732849121094,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54522705078125,0.7539690732955933,0.115086980164051,0.1039935946464538,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7624271512031555,0.1191513165831565,0.113305814564228,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7592968940734863,0.1176242008805275,0.0826493054628372,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.7316694855690002,0.1044573113322258,0.0995426848530769,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457458496094,0.7984846830368042,0.1365592926740646,0.6158314347267151,288.5464172363281,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2403869628906,288.5510559082031,1.0,0.2362739145755767,1.0,1.0,0.0,1.0,-1.2185155153274536,1.2185142040252686,1.275845988857327e-06,0.9235264658927916,0.0,0.0,0.0,28.34352684020996,25.0,63.73991012573242,-0.0,161.93492126464844,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54522705078125,0.7539690732955933,0.115086980164051,0.1039935946464538,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7624271512031555,0.1191513165831565,0.113305814564228,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7592968940734863,0.1176242008805275,0.0826493054628372,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.7316694855690002,0.1044573113322258,0.0995426848530769,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457458496094,0.7984846830368042,0.1365592926740646,0.6158314347267151,288.5464172363281,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2403869628906,288.5510559082031,1.0,0.2362739145755767,1.0,1.0,0.0,1.0,-1.2185155153274536,1.2185142040252686,1.275845988857327e-06,0.9235264658927916,0.0,0.0,0.0,28.34352684020996,25.0,63.73991012573242,-0.0,161.93492126464844,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680236816406,0.760047435760498,0.1154886409640312,0.1043213978409767,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7688825726509094,0.1196486502885818,0.1137434989213943,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.765521764755249,0.1180418580770492,0.0829167813062667,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56768798828125,0.7369380593299866,0.1046811565756797,0.0997195169329643,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56854248046875,0.805056095123291,0.1369304209947586,0.6173588633537292,288.5692138671875,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.23834228515625,288.5738220214844,1.0,0.2357121407985687,1.0,1.0,0.0,1.0,-1.2218010425567627,1.2217997312545776,1.2817570222978247e-06,0.9261546730995178,0.0,0.0,0.0,27.65856170654297,25.0,63.5953254699707,-0.0,161.5061492919922,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906066894531,0.7658573985099792,0.115900881588459,0.1046625077724456,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7750387787818909,0.1201521903276443,0.1141911521553993,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7714545130729675,0.1184662953019142,0.0831919535994529,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903015136719,0.741925060749054,0.1049158871173858,0.0999107286334037,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.59112548828125,0.8110587000846863,0.1372997164726257,0.6188981533050537,288.591796875,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2364196777344,288.5963134765625,1.0,0.2352850884199142,1.0,1.0,0.0,1.0,-1.225155234336853,1.225153923034668,1.287811983274878e-06,0.9288398027420044,0.0,0.0,0.0,27.060922622680664,25.0,63.117332458496094,-0.0,161.27703857421875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.634765625,0.7766362428665161,0.1167531758546829,0.105379045009613,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7864055037498474,0.1211732998490333,0.1151098236441612,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7824028730392456,0.1193315237760543,0.0837610214948654,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344299316406,0.7511324286460876,0.1054136082530021,0.1003298982977867,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.8213596343994141,0.1380278021097183,0.6219781637191772,288.6358642578125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2328186035156,288.64019775390625,1.0,0.2347665578126907,1.0,1.0,0.0,1.0,-1.2320013046264648,1.2319999933242798,1.3002342029722058e-06,0.934326171875,0.0,0.0,0.0,26.08452415466309,25.0,61.35908889770508,-0.0,161.3131561279297,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.634765625,0.7766362428665161,0.1167531758546829,0.105379045009613,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7864055037498474,0.1211732998490333,0.1151098236441612,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7824028730392456,0.1193315237760543,0.0837610214948654,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344299316406,0.7511324286460876,0.1054136082530021,0.1003298982977867,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.8213596343994141,0.1380278021097183,0.6219781637191772,288.6358642578125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2328186035156,288.64019775390625,1.0,0.2347665578126907,1.0,1.0,0.0,1.0,-1.2320013046264648,1.2319999933242798,1.3002342029722058e-06,0.934326171875,0.0,0.0,0.0,26.08452415466309,25.0,61.35908889770508,-0.0,161.3131561279297,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.7862576246261597,0.1176376417279243,0.1061346158385276,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7964751124382019,0.1222065463662147,0.1160510927438736,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7920978665351868,0.1202137619256973,0.0843498036265373,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.7593581080436707,0.1059441119432449,0.1007907092571258,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6774597167969,0.8300454616546631,0.1387358009815216,0.625019907951355,288.6780700683594,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2294616699219,288.6821594238281,1.0,0.2346067130565643,1.0,1.0,0.0,1.0,-1.2389490604400637,1.2389477491378784,1.3129288163327146e-06,0.939901888370514,0.0,0.0,0.0,25.344614028930664,25.0,58.75306701660156,-0.0,161.87586975097656,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.7862576246261597,0.1176376417279243,0.1061346158385276,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7964751124382019,0.1222065463662147,0.1160510927438736,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7920978665351868,0.1202137619256973,0.0843498036265373,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.7593581080436707,0.1059441119432449,0.1007907092571258,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6774597167969,0.8300454616546631,0.1387358009815216,0.625019907951355,288.6780700683594,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2294616699219,288.6821594238281,1.0,0.2346067130565643,1.0,1.0,0.0,1.0,-1.2389490604400637,1.2389477491378784,1.3129288163327146e-06,0.939901888370514,0.0,0.0,0.0,25.344614028930664,25.0,58.75306701660156,-0.0,161.87586975097656,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.7947721481323242,0.1185517981648445,0.1069236099720001,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8053103685379028,0.1232468113303184,0.1170070543885231,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.8006035089492798,0.1211096569895744,0.0849537849426269,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168273925781,0.7666589617729187,0.1065009534358978,0.101285308599472,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8375165462493896,0.1394186466932296,0.6279875636100769,288.7181396484375,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.226318359375,288.7220458984375,1.0,0.2347169369459152,1.0,1.0,0.0,1.0,-1.2459245920181274,1.2459232807159424,1.3257598538984894e-06,0.9455037117004396,0.0,0.0,0.0,24.78620719909668,25.0,56.03860092163086,-0.0,162.83485412597656,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.7947721481323242,0.1185517981648445,0.1069236099720001,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8053103685379028,0.1232468113303184,0.1170070543885231,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.8006035089492798,0.1211096569895744,0.0849537849426269,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168273925781,0.7666589617729187,0.1065009534358978,0.101285308599472,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8375165462493896,0.1394186466932296,0.6279875636100769,288.7181396484375,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.226318359375,288.7220458984375,1.0,0.2347169369459152,1.0,1.0,0.0,1.0,-1.2459245920181274,1.2459232807159424,1.3257598538984894e-06,0.9455037117004396,0.0,0.0,0.0,24.78620719909668,25.0,56.03860092163086,-0.0,162.83485412597656,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
