time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380580,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.8022944331169128,0.119495689868927,0.1077449396252632,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8128382563591003,0.1242922693490982,0.117973618209362,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8080175518989563,0.1220174580812454,0.0855704024434089,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.773108720779419,0.1070781424641609,0.1018057763576507,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.8439832925796509,0.1400743424892425,0.630860447883606,288.7569885253906,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22381591796875,288.7607727050781,1.0,0.2350303381681442,1.0,1.0,0.0,1.0,-1.252884030342102,1.252882719039917,1.3386438695306424e-06,0.9510923624038696,0.0,0.0,0.0,24.36722183227539,25.0,54.26283645629883,-0.0,164.09361267089844,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.8022944331169128,0.119495689868927,0.1077449396252632,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8128382563591003,0.1242922693490982,0.117973618209362,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8080175518989563,0.1220174580812454,0.0855704024434089,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.773108720779419,0.1070781424641609,0.1018057763576507,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.8439832925796509,0.1400743424892425,0.630860447883606,288.7569885253906,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22381591796875,288.7607727050781,1.0,0.2350303381681442,1.0,1.0,0.0,1.0,-1.252884030342102,1.252882719039917,1.3386438695306424e-06,0.9510923624038696,0.0,0.0,0.0,24.36722183227539,25.0,54.26283645629883,-0.0,164.09361267089844,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751770019531,0.8057264089584351,0.1199778690934181,0.1081665456295013,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8161481618881226,0.1248170658946037,0.1184604167938232,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8112829923629761,0.1224757805466651,0.0858829766511917,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748718261719,0.7760477662086487,0.1073740199208259,0.1020744666457176,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7755432128906,0.8468900322914124,0.1403921544551849,0.63225919008255,288.776123046875,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2227478027344,288.7798767089844,1.0,0.235246866941452,1.0,1.0,0.0,1.0,-1.2563512325286863,1.256349802017212,1.3450935512082651e-06,0.9538766145706176,0.0,0.0,0.0,24.19944953918457,25.0,53.64669418334961,-0.0,164.81231689453125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.794189453125,0.8089221715927124,0.1204666942358017,0.1085950061678886,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8192306160926819,0.1253434270620346,0.1189495250582695,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8142991662025452,0.1229371801018714,0.0861983373761177,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938842773437,0.778822660446167,0.1076761186122894,0.1023491621017456,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7945556640625,0.8496074080467224,0.1407035291194915,0.6336329579353333,288.79510498046875,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2215270996094,288.798828125,1.0,0.2354958802461624,1.0,1.0,0.0,1.0,-1.2598098516464231,1.2598085403442385,1.3515482351067476e-06,0.9566542506217957,0.0,0.0,0.0,24.0544376373291,25.0,53.16196060180664,-0.0,165.58035278320312,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.8146741986274719,0.1214642971754074,0.1094718500971794,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8248738646507263,0.1264014840126037,0.1199347004294395,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.819763720035553,0.123868741095066,0.0868368968367576,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315734863281,0.7839740514755249,0.1083042100071907,0.1029220670461654,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.8545572757720947,0.1413080841302871,0.6363073587417603,288.83282470703125,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2191772460937,288.83648681640625,1.0,0.236073762178421,1.0,1.0,0.0,1.0,-1.266709566116333,1.2667081356048584,1.3644864793604938e-06,0.9621962308883668,0.0,0.0,0.0,23.81999969482422,25.0,52.481048583984375,-0.0,167.2410430908203,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.8146741986274719,0.1214642971754074,0.1094718500971794,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8248738646507263,0.1264014840126037,0.1199347004294395,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.819763720035553,0.123868741095066,0.0868368968367576,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315734863281,0.7839740514755249,0.1083042100071907,0.1029220670461654,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.8545572757720947,0.1413080841302871,0.6363073587417603,288.83282470703125,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2191772460937,288.83648681640625,1.0,0.236073762178421,1.0,1.0,0.0,1.0,-1.266709566116333,1.2667081356048584,1.3644864793604938e-06,0.9621962308883668,0.0,0.0,0.0,23.81999969482422,25.0,52.481048583984375,-0.0,167.2410430908203,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.8198129534721375,0.1224886178970336,0.1103749647736549,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8299932479858398,0.1274678707122802,0.1209296956658363,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.824662983417511,0.1248113960027694,0.087485022842884,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.7886871099472046,0.1089609339833259,0.1035253778100013,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.8589584231376648,0.1418900787830352,0.6388890743255615,288.8702392578125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2174987792969,288.8738708496094,1.0,0.2367365658283233,1.0,1.0,0.0,1.0,-1.2735891342163086,1.273587703704834,1.377470539409842e-06,0.9677241444587708,0.0,0.0,0.0,23.64472961425781,25.0,52.066802978515625,-0.0,169.03872680664062,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.8198129534721375,0.1224886178970336,0.1103749647736549,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8299932479858398,0.1274678707122802,0.1209296956658363,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.824662983417511,0.1248113960027694,0.087485022842884,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.7886871099472046,0.1089609339833259,0.1035253778100013,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.8589584231376648,0.1418900787830352,0.6388890743255615,288.8702392578125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2174987792969,288.8738708496094,1.0,0.2367365658283233,1.0,1.0,0.0,1.0,-1.2735891342163086,1.273587703704834,1.377470539409842e-06,0.9677241444587708,0.0,0.0,0.0,23.64472961425781,25.0,52.066802978515625,-0.0,169.03872680664062,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.8245382308959961,0.1235366463661193,0.1113019287586212,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8347436785697937,0.1285439580678939,0.1219352632761001,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8291669487953186,0.125765174627304,0.0881421342492103,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062805175781,0.793060839176178,0.1096437647938728,0.1041554510593414,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90692138671875,0.8629224896430969,0.1424518674612045,0.641385555267334,288.907470703125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21636962890625,288.9110717773437,1.0,0.2374628186225891,1.0,1.0,0.0,1.0,-1.2804505825042725,1.2804492712020874,1.3905046216677874e-06,0.9732406735420228,0.0,0.0,0.0,23.51383399963379,25.0,51.81655502319336,-0.0,170.94386291503906,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.8245382308959961,0.1235366463661193,0.1113019287586212,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8347436785697937,0.1285439580678939,0.1219352632761001,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8291669487953186,0.125765174627304,0.0881421342492103,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062805175781,0.793060839176178,0.1096437647938728,0.1041554510593414,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90692138671875,0.8629224896430969,0.1424518674612045,0.641385555267334,288.907470703125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21636962890625,288.9110717773437,1.0,0.2374628186225891,1.0,1.0,0.0,1.0,-1.2804505825042725,1.2804492712020874,1.3905046216677874e-06,0.9732406735420228,0.0,0.0,0.0,23.51383399963379,25.0,51.81655502319336,-0.0,170.94386291503906,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8289855718612671,0.1246053874492645,0.1122492030262947,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8392395973205566,0.1296310424804687,0.1229521781206131,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8333990573883057,0.1267306059598922,0.0888082087039947,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.7971870303153992,0.1103528067469596,0.1048115044832229,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8665475845336914,0.1429957300424575,0.6438051462173462,288.94464111328125,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21563720703125,288.9482116699219,1.0,0.2382366955280304,1.0,1.0,0.0,1.0,-1.2872999906539917,1.287298560142517,1.4036004358786158e-06,0.978751301765442,0.0,0.0,0.0,23.41595268249512,25.0,51.66618347167969,-0.0,172.93495178222656,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8289855718612671,0.1246053874492645,0.1122492030262947,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8392395973205566,0.1296310424804687,0.1229521781206131,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8333990573883057,0.1267306059598922,0.0888082087039947,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.7971870303153992,0.1103528067469596,0.1048115044832229,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8665475845336914,0.1429957300424575,0.6438051462173462,288.94464111328125,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21563720703125,288.9482116699219,1.0,0.2382366955280304,1.0,1.0,0.0,1.0,-1.2872999906539917,1.287298560142517,1.4036004358786158e-06,0.978751301765442,0.0,0.0,0.0,23.41595268249512,25.0,51.66618347167969,-0.0,172.93495178222656,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623107910156,0.8311381936073303,0.1251471042633056,0.112729862332344,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8414212465286255,0.130179077386856,0.1234651207923889,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8354440927505493,0.1272178888320922,0.08914465457201,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.7991831302642822,0.1107172146439552,0.1051492244005203,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626159667969,0.8682605624198914,0.1432615369558334,0.644988477230072,288.9631652832031,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2154541015625,288.9667358398437,1.0,0.2386375814676284,1.0,1.0,0.0,1.0,-1.2907222509384155,1.290720820426941,1.4101761962592718e-06,0.9815065860748292,0.0,0.0,0.0,23.37651634216309,25.0,51.61509704589844,-0.0,173.95751953125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808654785156,0.8332577347755432,0.1256936639547348,0.1132150590419769,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8435711860656738,0.1307302713394165,0.1239812076091766,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8374550342559814,0.1277083754539489,0.0894834473729133,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98052978515625,0.8011461496353149,0.1110883578658104,0.1054934114217758,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811706542969,0.8699195384979248,0.1435235440731048,0.6461551785469055,288.9817199707031,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2152709960937,288.9852600097656,1.0,0.2390462011098861,1.0,1.0,0.0,1.0,-1.2941445112228394,1.2941431999206543,1.4167733297654197e-06,0.9842631816864014,0.0,0.0,0.0,23.342199325561523,25.0,51.57537460327149,-0.0,174.9960479736328,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.837433934211731,0.1268012374639511,0.1141988709568977,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8478094935417175,0.1318427175283432,0.1250231117010116,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8414092659950256,0.1286992728710174,0.090168185532093,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.017578125,0.8050094842910767,0.1118539273738861,0.1062033474445343,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.873109757900238,0.1440368592739105,0.6484415531158447,289.01873779296875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2149658203125,289.02227783203125,1.0,0.2398829907178878,1.0,1.0,0.0,1.0,-1.300994873046875,1.3009934425354004,1.4300439943326635e-06,0.989785373210907,0.0,0.0,0.0,23.285829544067383,25.0,51.52033615112305,-0.0,177.1165313720703,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.837433934211731,0.1268012374639511,0.1141988709568977,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8478094935417175,0.1318427175283432,0.1250231117010116,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8414092659950256,0.1286992728710174,0.090168185532093,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.017578125,0.8050094842910767,0.1118539273738861,0.1062033474445343,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.873109757900238,0.1440368592739105,0.6484415531158447,289.01873779296875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2149658203125,289.02227783203125,1.0,0.2398829907178878,1.0,1.0,0.0,1.0,-1.300994873046875,1.3009934425354004,1.4300439943326635e-06,0.989785373210907,0.0,0.0,0.0,23.285829544067383,25.0,51.52033615112305,-0.0,177.1165313720703,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8415744304656982,0.1279282420873642,0.1152004897594451,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8520095348358154,0.1329692900180816,0.1260786056518554,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8453190326690674,0.1297040581703186,0.0908628106117248,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.8087887167930603,0.1126501783728599,0.1069428548216819,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8761752843856812,0.1445370465517044,0.6506696343421936,289.0557861328125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2150573730469,289.05926513671875,1.0,0.2407410591840744,1.0,1.0,0.0,1.0,-1.307860255241394,1.3078588247299194,1.443432211090112e-06,0.9953261613845824,0.0,0.0,0.0,23.241844177246094,25.0,51.486759185791016,-0.0,179.28919982910156,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8415744304656982,0.1279282420873642,0.1152004897594451,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8520095348358154,0.1329692900180816,0.1260786056518554,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8453190326690674,0.1297040581703186,0.0908628106117248,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.8087887167930603,0.1126501783728599,0.1069428548216819,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8761752843856812,0.1445370465517044,0.6506696343421936,289.0557861328125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2150573730469,289.05926513671875,1.0,0.2407410591840744,1.0,1.0,0.0,1.0,-1.307860255241394,1.3078588247299194,1.443432211090112e-06,0.9953261613845824,0.0,0.0,0.0,23.241844177246094,25.0,51.486759185791016,-0.0,179.28919982910156,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8457236289978027,0.1290749609470367,0.116220012307167,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8562119007110596,0.1341108679771423,0.1271483600139618,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8492266535758972,0.1307234466075897,0.0915677174925804,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8124669194221497,0.1134767830371856,0.1077114567160606,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8791590332984924,0.1450252681970596,0.6528440713882446,289.0927734375,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2154846191406,289.09625244140625,1.0,0.241616204380989,1.0,1.0,0.0,1.0,-1.3147472143173218,1.3147456645965576,1.4569519635188044e-06,1.0008913278579712,0.0,0.0,0.0,23.206684112548828,25.0,51.46602630615234,-0.0,181.50894165039065,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8457236289978027,0.1290749609470367,0.116220012307167,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8562119007110596,0.1341108679771423,0.1271483600139618,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8492266535758972,0.1307234466075897,0.0915677174925804,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8124669194221497,0.1134767830371856,0.1077114567160606,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8791590332984924,0.1450252681970596,0.6528440713882446,289.0927734375,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2154846191406,289.09625244140625,1.0,0.241616204380989,1.0,1.0,0.0,1.0,-1.3147472143173218,1.3147456645965576,1.4569519635188044e-06,1.0008913278579712,0.0,0.0,0.0,23.206684112548828,25.0,51.46602630615234,-0.0,181.50894165039065,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8499159812927246,0.1302416622638702,0.1172575801610946,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8604482412338257,0.1352681070566177,0.128232941031456,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8531654477119446,0.1317580789327621,0.0922832787036895,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286315917969,0.8160989284515381,0.114332765340805,0.1085083782672882,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.8820950388908386,0.1455026715993881,0.6549696326255798,289.1297607421875,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2162170410156,289.1332397460937,1.0,0.2425054162740707,1.0,1.0,0.0,1.0,-1.3216617107391355,1.3216601610183716,1.4706163256050786e-06,1.0064858198165894,0.0,0.0,0.0,23.177703857421875,25.0,51.45297622680664,-0.0,183.7724151611328,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8499159812927246,0.1302416622638702,0.1172575801610946,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8604482412338257,0.1352681070566177,0.128232941031456,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8531654477119446,0.1317580789327621,0.0922832787036895,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286315917969,0.8160989284515381,0.114332765340805,0.1085083782672882,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.8820950388908386,0.1455026715993881,0.6549696326255798,289.1297607421875,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2162170410156,289.1332397460937,1.0,0.2425054162740707,1.0,1.0,0.0,1.0,-1.3216617107391355,1.3216601610183716,1.4706163256050786e-06,1.0064858198165894,0.0,0.0,0.0,23.177703857421875,25.0,51.45297622680664,-0.0,183.7724151611328,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474609375,0.852036714553833,0.1308327913284301,0.1177833601832389,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8625866174697876,0.1358529031276703,0.1287810653448104,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8551545143127441,0.1322814524173736,0.0926452800631523,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.14715576171875,0.8179107308387756,0.1147712171077728,0.1089170426130294,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.147705078125,0.8835532069206238,0.1457376927137375,0.6560153961181641,289.14825439453125,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2167053222656,289.1517333984375,1.0,0.24295474588871,1.0,1.0,0.0,1.0,-1.3251311779022217,1.325129747390747,1.4775071122130612e-06,1.0092957019805908,0.0,0.0,0.0,23.16495132446289,25.0,51.4483757019043,-0.0,184.9201202392578,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8541779518127441,0.13142891228199,0.1183136031031608,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8647424578666687,0.1364417225122451,0.129332959651947,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8571609854698181,0.1328087449073791,0.0930100083351135,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.819725513458252,0.1152159422636032,0.109331764280796,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16619873046875,0.8850100636482239,0.1459705829620361,0.6570513844490051,289.166748046875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.21728515625,289.1701965332031,1.0,0.2434068173170089,1.0,1.0,0.0,1.0,-1.3286094665527344,1.3286080360412598,1.484438257648435e-06,1.0121142864227295,0.0,0.0,0.0,23.153011322021484,25.0,51.44459915161133,-0.0,186.07794189453125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8585323691368103,0.1326362937688827,0.1193876713514328,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691169619560242,0.1376324445009231,0.1304487884044647,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8612363934516907,0.1338754892349243,0.093747891485691,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8233813047409058,0.1161243170499801,0.110179103910923,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.887930691242218,0.1464305222034454,0.659096360206604,289.2037353515625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21856689453125,289.2071838378906,1.0,0.2443187087774276,1.0,1.0,0.0,1.0,-1.3355958461761477,1.3355944156646729,1.4984292420194834e-06,1.0177804231643677,0.0,0.0,0.0,23.130905151367188,25.0,51.43889236450195,-0.0,188.4240264892578,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8585323691368103,0.1326362937688827,0.1193876713514328,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691169619560242,0.1376324445009231,0.1304487884044647,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8612363934516907,0.1338754892349243,0.093747891485691,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8233813047409058,0.1161243170499801,0.110179103910923,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.887930691242218,0.1464305222034454,0.659096360206604,289.2037353515625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21856689453125,289.2071838378906,1.0,0.2443187087774276,1.0,1.0,0.0,1.0,-1.3355958461761477,1.3355944156646729,1.4984292420194834e-06,1.0177804231643677,0.0,0.0,0.0,23.130905151367188,25.0,51.43889236450195,-0.0,188.4240264892578,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8629999160766602,0.1338647603988647,0.1204805746674537,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8735939264297485,0.1388430744409561,0.1315828114748001,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8654120564460754,0.1349593997001648,0.0944976359605789,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.827102541923523,0.117059402167797,0.1110514476895332,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.890877366065979,0.1468832939863205,0.6611077785491943,289.24072265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2201232910156,289.244140625,1.0,0.2452408224344253,1.0,1.0,0.0,1.0,-1.3426308631896973,1.342629313468933,1.512610879217391e-06,1.0234918594360352,0.0,0.0,0.0,23.110197067260746,25.0,51.43501663208008,-0.0,190.8119964599609,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8629999160766602,0.1338647603988647,0.1204805746674537,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8735939264297485,0.1388430744409561,0.1315828114748001,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8654120564460754,0.1349593997001648,0.0944976359605789,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.827102541923523,0.117059402167797,0.1110514476895332,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.890877366065979,0.1468832939863205,0.6611077785491943,289.24072265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2201232910156,289.244140625,1.0,0.2452408224344253,1.0,1.0,0.0,1.0,-1.3426308631896973,1.342629313468933,1.512610879217391e-06,1.0234918594360352,0.0,0.0,0.0,23.110197067260746,25.0,51.43501663208008,-0.0,190.8119964599609,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8675965666770935,0.1351137459278106,0.1215917766094207,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8781917095184326,0.1400747448205948,0.1327362805604934,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8697047233581543,0.1360603272914886,0.0952591225504875,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.8309197425842285,0.118021011352539,0.1119486689567565,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8938702940940857,0.1473300755023956,0.6630911231040955,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218933105469,289.2810974121094,1.0,0.2461726665496826,1.0,1.0,0.0,1.0,-1.3497213125228882,1.349719762802124,1.5269981759047369e-06,1.0292528867721558,0.0,0.0,0.0,23.089818954467773,25.0,51.43227767944336,-0.0,193.24249267578125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8675965666770935,0.1351137459278106,0.1215917766094207,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8781917095184326,0.1400747448205948,0.1327362805604934,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8697047233581543,0.1360603272914886,0.0952591225504875,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.276611328125,0.8309197425842285,0.118021011352539,0.1119486689567565,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8938702940940857,0.1473300755023956,0.6630911231040955,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218933105469,289.2810974121094,1.0,0.2461726665496826,1.0,1.0,0.0,1.0,-1.3497213125228882,1.349719762802124,1.5269981759047369e-06,1.0292528867721558,0.0,0.0,0.0,23.089818954467773,25.0,51.43227767944336,-0.0,193.24249267578125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8723335862159729,0.1363838762044906,0.1227218657732009,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8829222917556763,0.1413289457559585,0.1339107602834701,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741263747215271,0.1371791511774063,0.0960329696536064,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8348588943481445,0.1190101131796836,0.1128717735409736,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8969216346740723,0.1477715224027633,0.665049135684967,289.3146667480469,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.223876953125,289.31805419921875,1.0,0.2471145987510681,1.0,1.0,0.0,1.0,-1.35687518119812,1.3568737506866455,1.5416089809150435e-06,1.0350691080093384,0.0,0.0,0.0,23.069250106811523,25.0,51.43042755126953,-0.0,195.7177734375,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8723335862159729,0.1363838762044906,0.1227218657732009,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8829222917556763,0.1413289457559585,0.1339107602834701,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741263747215271,0.1371791511774063,0.0960329696536064,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8348588943481445,0.1190101131796836,0.1128717735409736,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8969216346740723,0.1477715224027633,0.665049135684967,289.3146667480469,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.223876953125,289.31805419921875,1.0,0.2471145987510681,1.0,1.0,0.0,1.0,-1.35687518119812,1.3568737506866455,1.5416089809150435e-06,1.0350691080093384,0.0,0.0,0.0,23.069250106811523,25.0,51.43042755126953,-0.0,195.7177734375,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.8747566938400269,0.1370268166065216,0.1232939511537551,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8853392601013184,0.1419646590948104,0.1345060467720031,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.876387894153595,0.1377453655004501,0.0964245870709419,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8368803858757019,0.1195149272680282,0.1133430004119873,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.8984720706939697,0.1479904949665069,0.6660197973251343,289.3331604003906,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2249450683594,289.3365478515625,1.0,0.24758942425251,1.0,1.0,0.0,1.0,-1.3604775667190552,1.360476016998291,1.5490018085984048e-06,1.0379987955093384,0.0,0.0,0.0,23.05879020690918,25.0,51.42974472045898,-0.0,196.9727478027344,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.8772165179252625,0.1376748830080032,0.123870626091957,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8877911567687988,0.1426060646772384,0.1351066827774047,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8786839246749878,0.1383160799741745,0.0968193188309669,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389391303062439,0.1200264319777488,0.1138205602765083,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9000403881072998,0.1482084393501281,0.6669855117797852,289.3516540527344,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2260437011719,289.3550109863281,1.0,0.2480668574571609,1.0,1.0,0.0,1.0,-1.3640971183776855,1.3640955686569214,1.5564540944978944e-06,1.0409427881240845,0.0,0.0,0.0,23.048173904418945,25.0,51.42917251586914,-0.0,198.239486694336,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8822468519210815,0.1389861851930618,0.1250375509262085,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927998542785645,0.1439060866832733,0.1363240629434585,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833805918693542,0.1394710540771484,0.0976181477308273,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.84317547082901,0.1210693567991256,0.1147944554686546,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.9032345414161682,0.1486415863037109,0.6689035892486572,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283935546875,289.3919677734375,1.0,0.2490296512842178,1.0,1.0,0.0,1.0,-1.371389865875244,1.37138831615448,1.5715410199845792e-06,1.0468748807907104,0.0,0.0,0.0,23.02643394470215,25.0,51.42829132080078,-0.0,200.8090667724609,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
