time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382680,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8822468519210815,0.1389861851930618,0.1250375509262085,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927998542785645,0.1439060866832733,0.1363240629434585,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833805918693542,0.1394710540771484,0.0976181477308273,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.84317547082901,0.1210693567991256,0.1147944554686546,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.9032345414161682,0.1486415863037109,0.6689035892486572,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283935546875,289.3919677734375,1.0,0.2490296512842178,1.0,1.0,0.0,1.0,-1.371389865875244,1.37138831615448,1.5715410199845792e-06,1.0468748807907104,0.0,0.0,0.0,23.02643394470215,25.0,51.42829132080078,-0.0,200.8090667724609,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8874253630638123,0.1403176337480545,0.1262225061655044,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979491591453552,0.1452293395996093,0.1375632137060165,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882191181182861,0.1406443566083908,0.098429650068283,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475819826126099,0.1221388131380081,0.1157933697104454,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9065959453582764,0.1490715742111206,0.6708062887191772,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308349609375,289.4289245605469,1.0,0.2500033974647522,1.0,1.0,0.0,1.0,-1.3787572383880615,1.3787555694580078,1.586879079695791e-06,1.0528669357299805,0.0,0.0,0.0,23.003942489624023,25.0,51.42769241333008,-0.0,203.4285125732422,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8874253630638123,0.1403176337480545,0.1262225061655044,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979491591453552,0.1452293395996093,0.1375632137060165,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882191181182861,0.1406443566083908,0.098429650068283,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475819826126099,0.1221388131380081,0.1157933697104454,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9065959453582764,0.1490715742111206,0.6708062887191772,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308349609375,289.4289245605469,1.0,0.2500033974647522,1.0,1.0,0.0,1.0,-1.3787572383880615,1.3787555694580078,1.586879079695791e-06,1.0528669357299805,0.0,0.0,0.0,23.003942489624023,25.0,51.42769241333008,-0.0,203.4285125732422,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8927516937255859,0.1416691839694976,0.1274254322052002,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032403826713562,0.1465762704610824,0.1388245820999145,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932011723518372,0.1418363451957702,0.0992540717124939,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521713614463806,0.1232348084449768,0.1168173179030418,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9101685881614684,0.1494989842176437,0.6726961731910706,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334289550781,289.46588134765625,1.0,0.2509886622428894,1.0,1.0,0.0,1.0,-1.3862029314041138,1.38620126247406,1.6024785054469248e-06,1.0589207410812378,0.0,0.0,0.0,22.980669021606445,25.0,51.42731475830078,-0.0,206.1000518798828,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8927516937255859,0.1416691839694976,0.1274254322052002,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032403826713562,0.1465762704610824,0.1388245820999145,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932011723518372,0.1418363451957702,0.0992540717124939,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521713614463806,0.1232348084449768,0.1168173179030418,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9101685881614684,0.1494989842176437,0.6726961731910706,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334289550781,289.46588134765625,1.0,0.2509886622428894,1.0,1.0,0.0,1.0,-1.3862029314041138,1.38620126247406,1.6024785054469248e-06,1.0589207410812378,0.0,0.0,0.0,22.980669021606445,25.0,51.42731475830078,-0.0,206.1000518798828,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8982221484184265,0.143040046095848,0.1286455988883972,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088819622993468,0.1479464024305343,0.140107661485672,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8983253240585327,0.1430466622114181,0.1000911518931388,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569515347480774,0.1243563964962959,0.1178653985261917,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9139404892921448,0.1499244719743728,0.6745761632919312,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361145019531,289.5028381347656,1.0,0.2519855201244354,1.0,1.0,0.0,1.0,-1.3937277793884275,1.393726110458374,1.6183425941562746e-06,1.0650355815887451,0.0,0.0,0.0,22.95658493041992,25.0,51.42705154418945,-0.0,208.8247833251953,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8982221484184265,0.143040046095848,0.1286455988883972,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088819622993468,0.1479464024305343,0.140107661485672,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8983253240585327,0.1430466622114181,0.1000911518931388,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569515347480774,0.1243563964962959,0.1178653985261917,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9139404892921448,0.1499244719743728,0.6745761632919312,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361145019531,289.5028381347656,1.0,0.2519855201244354,1.0,1.0,0.0,1.0,-1.3937277793884275,1.393726110458374,1.6183425941562746e-06,1.0650355815887451,0.0,0.0,0.0,22.95658493041992,25.0,51.42705154418945,-0.0,208.8247833251953,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9010114073753356,0.143732950091362,0.1292623579502105,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118735194206238,0.1486405730247497,0.140757754445076,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9009414315223694,0.1436590254306793,0.1005146726965904,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594170212745667,0.1249271407723426,0.1183988079428672,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9158976674079896,0.1501366198062896,0.6755130290985107,289.5180358886719,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2375183105469,289.5213317871094,1.0,0.2524886131286621,1.0,1.0,0.0,1.0,-1.3975218534469604,1.3975203037261963,1.6263792304016531e-06,1.0681172609329224,0.0,0.0,0.0,22.94424629211425,25.0,51.42699432373047,-0.0,210.2082061767578,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.903843104839325,0.1444305628538131,0.1298833191394806,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149631261825562,0.1493405550718307,0.1414132863283157,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9035972356796264,0.1442759782075882,0.1009413674473762,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619331121444702,0.1255041360855102,0.1189381182193756,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9179002046585084,0.1503484696149826,0.6764483451843262,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2389221191406,289.539794921875,1.0,0.2529947459697723,1.0,1.0,0.0,1.0,-1.401336669921875,1.4013350009918213,1.6344846471838537e-06,1.0712143182754517,0.0,0.0,0.0,22.931703567504883,25.0,51.42693710327149,-0.0,211.6055908203125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9098700881004332,0.1458397209644317,0.1311376839876175,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213935732841492,0.1507578641176223,0.1427406221628189,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9092395901679992,0.1455236226320266,0.1018042638897895,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671194911003113,0.1266767233610153,0.120034247636795,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9220348000526428,0.1507715731859207,0.6783152222633362,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24176025390625,289.5767517089844,1.0,0.2540162205696106,1.0,1.0,0.0,1.0,-1.4090286493301392,1.4090269804000854,1.6509047782164998e-06,1.0774552822113037,0.0,0.0,0.0,22.90602302551269,25.0,51.426849365234375,-0.0,214.443099975586,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9098700881004332,0.1458397209644317,0.1311376839876175,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213935732841492,0.1507578641176223,0.1427406221628189,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9092395901679992,0.1455236226320266,0.1018042638897895,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671194911003113,0.1266767233610153,0.120034247636795,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9220348000526428,0.1507715731859207,0.6783152222633362,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24176025390625,289.5767517089844,1.0,0.2540162205696106,1.0,1.0,0.0,1.0,-1.4090286493301392,1.4090269804000854,1.6509047782164998e-06,1.0774552822113037,0.0,0.0,0.0,22.90602302551269,25.0,51.426849365234375,-0.0,214.443099975586,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9163525104522704,0.1472681164741516,0.1324092000722885,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280949831008912,0.1521994769573211,0.1440907269716262,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9153176546096802,0.1467905193567276,0.102680467069149,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725188374519348,0.1278750449419021,0.1211546286940574,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9263324737548828,0.1511941701173782,0.6801788210868835,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24468994140625,289.6137084960937,1.0,0.2550508379936218,1.0,1.0,0.0,1.0,-1.4168097972869873,1.4168081283569336,1.667618903411494e-06,1.0837621688842771,0.0,0.0,0.0,22.879573822021484,25.0,51.426876068115234,-0.0,217.3407287597656,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9163525104522704,0.1472681164741516,0.1324092000722885,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280949831008912,0.1521994769573211,0.1440907269716262,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9153176546096802,0.1467905193567276,0.102680467069149,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725188374519348,0.1278750449419021,0.1211546286940574,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9263324737548828,0.1511941701173782,0.6801788210868835,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24468994140625,289.6137084960937,1.0,0.2550508379936218,1.0,1.0,0.0,1.0,-1.4168097972869873,1.4168081283569336,1.667618903411494e-06,1.0837621688842771,0.0,0.0,0.0,22.879573822021484,25.0,51.426876068115234,-0.0,217.3407287597656,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9231906533241272,0.1487148404121399,0.1336970329284668,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9349939823150636,0.153664544224739,0.1454627811908722,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217507243156432,0.1480760425329208,0.1035695075988769,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781363368034363,0.129097893834114,0.1222980767488479,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9307867884635924,0.1516177952289581,0.6820436716079712,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2469177246094,289.6506652832031,1.0,0.256098598241806,1.0,1.0,0.0,1.0,-1.4246814250946045,1.4246797561645508,1.6846330481712355e-06,1.0901353359222412,0.0,0.0,0.0,22.852123260498047,25.0,51.42689514160156,-0.0,220.29959106445312,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9231906533241272,0.1487148404121399,0.1336970329284668,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9349939823150636,0.153664544224739,0.1454627811908722,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217507243156432,0.1480760425329208,0.1035695075988769,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781363368034363,0.129097893834114,0.1222980767488479,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9307867884635924,0.1516177952289581,0.6820436716079712,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2469177246094,289.6506652832031,1.0,0.256098598241806,1.0,1.0,0.0,1.0,-1.4246814250946045,1.4246797561645508,1.6846330481712355e-06,1.0901353359222412,0.0,0.0,0.0,22.852123260498047,25.0,51.42689514160156,-0.0,220.29959106445312,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.930322766304016,0.1501805931329727,0.1350016593933105,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9420523643493652,0.1551541239023208,0.1468576788902282,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284930229187012,0.1493811011314392,0.1044719591736793,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840017318725586,0.1303460299968719,0.1234651952981948,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9354219436645508,0.152045726776123,0.6839237809181213,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2484436035156,289.6876220703125,1.0,0.2571609020233154,1.0,1.0,0.0,1.0,-1.4326634407043457,1.432661771774292,1.7019938240991903e-06,1.096590280532837,0.0,0.0,0.0,22.822566986083984,25.0,51.4271240234375,-0.0,223.325912475586,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.930322766304016,0.1501805931329727,0.1350016593933105,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9420523643493652,0.1551541239023208,0.1468576788902282,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284930229187012,0.1493811011314392,0.1044719591736793,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840017318725586,0.1303460299968719,0.1234651952981948,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9354219436645508,0.152045726776123,0.6839237809181213,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2484436035156,289.6876220703125,1.0,0.2571609020233154,1.0,1.0,0.0,1.0,-1.4326634407043457,1.432661771774292,1.7019938240991903e-06,1.096590280532837,0.0,0.0,0.0,22.822566986083984,25.0,51.4271240234375,-0.0,223.325912475586,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9339715838432312,0.1509205251932144,0.1356602311134338,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.945619821548462,0.1559080481529235,0.1475636512041092,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319567680358888,0.1500409692525863,0.1049282252788543,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870275616645813,0.1309794336557388,0.1240574941039085,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9378029704093932,0.1522611826658249,0.6848706007003784,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.249267578125,289.70611572265625,1.0,0.257697731256485,1.0,1.0,0.0,1.0,-1.436697006225586,1.436695218086243,1.7108080783145851e-06,1.099848985671997,0.0,0.0,0.0,22.80705642700196,25.0,51.42739486694336,-0.0,224.8653564453125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9376587867736816,0.1516651809215545,0.1363230049610138,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.949199378490448,0.1566681712865829,0.1482754200696945,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354674220085144,0.1507058143615722,0.1053879112005233,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.890113353729248,0.1316190958023071,0.1246556937694549,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9402203559875488,0.1524775475263595,0.6858214735984802,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.25006103515625,289.7245788574219,1.0,0.2582385241985321,1.0,1.0,0.0,1.0,-1.440758466720581,1.4407567977905271,1.7197114630107535e-06,1.10312819480896,0.0,0.0,0.0,22.791200637817383,25.0,51.42772674560547,-0.0,226.4227905273437,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945102870464325,0.1531683653593063,0.1376609057188034,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9563577771186828,0.1582067310810089,0.1497161090373993,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425883889198304,0.1520501524209976,0.106317438185215,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964581489562988,0.1329168826341629,0.1258694231510162,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9451491832733154,0.1529128402471542,0.6877343058586121,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2516784667969,289.76153564453125,1.0,0.2593319714069366,1.0,1.0,0.0,1.0,-1.448963284492493,1.448961615562439,1.737783236421819e-06,1.109746336936951,0.0,0.0,0.0,22.758708953857425,25.0,51.42842864990234,-0.0,229.5920867919922,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945102870464325,0.1531683653593063,0.1376609057188034,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9563577771186828,0.1582067310810089,0.1497161090373993,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425883889198304,0.1520501524209976,0.106317438185215,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964581489562988,0.1329168826341629,0.1258694231510162,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9451491832733154,0.1529128402471542,0.6877343058586121,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2516784667969,289.76153564453125,1.0,0.2593319714069366,1.0,1.0,0.0,1.0,-1.448963284492493,1.448961615562439,1.737783236421819e-06,1.109746336936951,0.0,0.0,0.0,22.758708953857425,25.0,51.42842864990234,-0.0,229.5920867919922,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952573537826538,0.1546900123357772,0.1390152722597122,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9634631872177124,0.1597700268030166,0.1511799842119217,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497818350791932,0.1534143090248108,0.1072606593370437,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9030283093452454,0.1342394202947616,0.1271064281463623,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501831531524658,0.1533515155315399,0.6896617412567139,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532958984375,289.7984924316406,1.0,0.2604417204856872,1.0,1.0,0.0,1.0,-1.4572776556015017,1.4572758674621582,1.7562133507453837e-06,1.116443753242493,0.0,0.0,0.0,22.7254638671875,43.0,51.429141998291016,-0.0,232.8360748291016,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952573537826538,0.1546900123357772,0.1390152722597122,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9634631872177124,0.1597700268030166,0.1511799842119217,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497818350791932,0.1534143090248108,0.1072606593370437,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9030283093452454,0.1342394202947616,0.1271064281463623,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501831531524658,0.1533515155315399,0.6896617412567139,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532958984375,289.7984924316406,1.0,0.2604417204856872,1.0,1.0,0.0,1.0,-1.4572776556015017,1.4572758674621582,1.7562133507453837e-06,1.116443753242493,0.0,0.0,0.0,22.7254638671875,43.0,51.429141998291016,-0.0,232.8360748291016,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8844192624092102,0.1565600037574768,0.1407300382852554,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8942145109176636,0.1617012023925781,0.1530355811119079,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8817408084869385,0.1551368832588195,0.1084882393479347,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8441389799118042,0.1359319686889648,0.1287362575531005,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8802778720855713,0.1541431844234466,0.6933674216270447,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.258056640625,289.8354187011719,1.0,0.2683508396148681,1.0,1.0,0.0,1.0,-1.469438910484314,1.4694372415542605,1.783315838110866e-06,1.1261587142944336,0.0,0.0,0.0,27.175790786743164,61.0,51.42457580566406,-0.0,248.89334106445312,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8844192624092102,0.1565600037574768,0.1407300382852554,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8942145109176636,0.1617012023925781,0.1530355811119079,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8817408084869385,0.1551368832588195,0.1084882393479347,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8441389799118042,0.1359319686889648,0.1287362575531005,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8802778720855713,0.1541431844234466,0.6933674216270447,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.258056640625,289.8354187011719,1.0,0.2683508396148681,1.0,1.0,0.0,1.0,-1.469438910484314,1.4694372415542605,1.783315838110866e-06,1.1261587142944336,0.0,0.0,0.0,27.175790786743164,61.0,51.42457580566406,-0.0,248.89334106445312,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212474584579468,0.1589139997959137,0.1430353224277496,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295323252677917,0.1641784459352493,0.1555623114109039,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8188026547431946,0.1573808491230011,0.1101968511939048,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838656306266785,0.1381796896457672,0.1310447007417678,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160586357116699,0.155484139919281,0.7002536654472351,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2674560546875,289.8724365234375,1.0,0.2810580730438232,1.0,1.0,0.0,1.0,-1.4883263111114502,1.488324522972107,1.825932827159704e-06,1.1412347555160522,0.0,0.0,0.0,35.19682312011719,49.0,51.53614807128906,-0.0,277.1547546386719,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212474584579468,0.1589139997959137,0.1430353224277496,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295323252677917,0.1641784459352493,0.1555623114109039,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8188026547431946,0.1573808491230011,0.1101968511939048,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838656306266785,0.1381796896457672,0.1310447007417678,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160586357116699,0.155484139919281,0.7002536654472351,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2674560546875,289.8724365234375,1.0,0.2810580730438232,1.0,1.0,0.0,1.0,-1.4883263111114502,1.488324522972107,1.825932827159704e-06,1.1412347555160522,0.0,0.0,0.0,35.19682312011719,49.0,51.53614807128906,-0.0,277.1547546386719,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8115128874778748,0.1602155715227127,0.1442386358976364,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199565410614014,0.1655679643154144,0.1569043695926666,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089277744293213,0.1586432009935379,0.1111018881201744,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.7741908431053162,0.139458417892456,0.1322814375162124,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.8052982091903687,0.1563082635402679,0.704082190990448,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.27313232421875,289.8910522460937,1.0,0.2843389511108398,1.0,1.0,0.0,1.0,-1.4985496997833252,1.4985477924346924,1.849293084887904e-06,1.1494131088256836,0.0,0.0,0.0,37.29099655151367,49.0,51.62891006469727,-0.0,287.0109558105469,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113922476768494,0.161593496799469,0.1454546004533767,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8199155926704407,0.1670474112033844,0.1582740992307663,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.808768093585968,0.1599897295236587,0.1120229810476303,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.7743691802024841,0.1408295631408691,0.1335483193397522,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.804408848285675,0.1572238653898239,0.7080497741699219,289.90655517578125,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2793273925781,289.9096984863281,1.0,0.2862254083156585,1.0,1.0,0.0,1.0,-1.5090432167053225,1.5090413093566897,1.8734542663878528e-06,1.1577916145324707,0.0,0.0,0.0,37.874881744384766,37.0,51.68702697753906,-0.0,293.2384338378906,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301248550415039,0.1645562797784805,0.1479630768299102,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388684988021851,0.1702492088079452,0.1611296981573104,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275558352470398,0.1629101783037185,0.1139397397637367,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7945038676261902,0.1438215374946594,0.1362050622701645,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.82216477394104,0.1593010276556015,0.7165529727935791,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2928771972656,289.94696044921875,1.0,0.2865860164165497,1.0,1.0,0.0,1.0,-1.5311808586120603,1.5311789512634275,1.925076048792107e-06,1.1754515171051023,0.0,0.0,0.0,35.97340774536133,25.0,51.7754135131836,-0.0,298.466552734375,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301248550415039,0.1645562797784805,0.1479630768299102,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388684988021851,0.1702492088079452,0.1611296981573104,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275558352470398,0.1629101783037185,0.1139397397637367,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7945038676261902,0.1438215374946594,0.1362050622701645,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.82216477394104,0.1593010276556015,0.7165529727935791,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2928771972656,289.94696044921875,1.0,0.2865860164165497,1.0,1.0,0.0,1.0,-1.5311808586120603,1.5311789512634275,1.925076048792107e-06,1.1754515171051023,0.0,0.0,0.0,35.97340774536133,25.0,51.7754135131836,-0.0,298.466552734375,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801428079605103,0.1677671372890472,0.1505824923515319,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8905987739562988,0.1737429797649383,0.1641445904970169,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771737217903137,0.1661036312580108,0.1159606426954269,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428104519844055,0.1471132785081863,0.1390290409326553,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.86958909034729,0.1616714149713516,0.7258223295211792,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074951171875,289.9842834472656,1.0,0.2835901379585266,1.0,1.0,0.0,1.0,-1.5548889636993408,1.5548869371414185,1.981339664780535e-06,1.1943402290344238,0.0,0.0,0.0,30.94124412536621,25.0,51.84018707275391,-0.0,296.2634582519531,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801428079605103,0.1677671372890472,0.1505824923515319,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8905987739562988,0.1737429797649383,0.1641445904970169,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771737217903137,0.1661036312580108,0.1159606426954269,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428104519844055,0.1471132785081863,0.1390290409326553,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.86958909034729,0.1616714149713516,0.7258223295211792,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074951171875,289.9842834472656,1.0,0.2835901379585266,1.0,1.0,0.0,1.0,-1.5548889636993408,1.5548869371414185,1.981339664780535e-06,1.1943402290344238,0.0,0.0,0.0,30.94124412536621,25.0,51.84018707275391,-0.0,296.2634582519531,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504442811012268,0.1711915284395218,0.153437465429306,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625999331474304,0.1774948090314865,0.1674486249685287,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470152258872986,0.169536292552948,0.1181821897625923,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.905248522758484,0.1506694108247757,0.1421487033367157,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362103343009948,0.1642977893352508,0.7364587783813477,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226928710937,290.0216369628906,1.0,0.2827174961566925,1.0,1.0,0.0,1.0,-1.58146333694458,1.5814613103866575,2.045597966571222e-06,1.2154699563980105,0.0,0.0,0.0,26.9151611328125,28.0,51.892189025878906,-0.0,298.0130310058594,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504442811012268,0.1711915284395218,0.153437465429306,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625999331474304,0.1774948090314865,0.1674486249685287,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470152258872986,0.169536292552948,0.1181821897625923,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.905248522758484,0.1506694108247757,0.1421487033367157,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362103343009948,0.1642977893352508,0.7364587783813477,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226928710937,290.0216369628906,1.0,0.2827174961566925,1.0,1.0,0.0,1.0,-1.58146333694458,1.5814613103866575,2.045597966571222e-06,1.2154699563980105,0.0,0.0,0.0,26.9151611328125,28.0,51.892189025878906,-0.0,298.0130310058594,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
