time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384780,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839677214622498,0.1747727990150451,0.156561940908432,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775328636169434,0.1818019151687622,0.161243125796318,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9812965989112854,0.1731546521186828,0.1206330507993698,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437735080718994,0.1544361561536789,0.145602598786354,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9709776043891908,0.1671253591775894,0.7486382722854614,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3387451171875,290.0592956542969,1.0,0.2839943170547485,1.0,1.0,0.0,1.0,-1.599642634391785,1.5996404886245728,2.090481530103716e-06,1.230072259902954,0.0,0.0,0.0,25.75161361694336,48.0,52.0406379699707,-0.0,303.51922607421875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839677214622498,0.1747727990150451,0.156561940908432,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775328636169434,0.1818019151687622,0.161243125796318,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9812965989112854,0.1731546521186828,0.1206330507993698,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437735080718994,0.1544361561536789,0.145602598786354,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9709776043891908,0.1671253591775894,0.7486382722854614,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3387451171875,290.0592956542969,1.0,0.2839943170547485,1.0,1.0,0.0,1.0,-1.599642634391785,1.5996404886245728,2.090481530103716e-06,1.230072259902954,0.0,0.0,0.0,25.75161361694336,48.0,52.0406379699707,-0.0,303.51922607421875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.983144998550415,0.1766328513622284,0.1582109034061432,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9828837513923644,0.1844173967838287,0.1664503365755081,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805249571800232,0.1750448197126388,0.1219337880611419,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07373046875,0.943469762802124,0.156409740447998,0.1474402248859405,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.969527304172516,0.1686292439699173,0.755245566368103,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3482360839844,290.077392578125,1.0,0.2879887223243713,1.0,1.0,0.0,1.0,-1.6193934679031372,1.6193913221359253,2.139372099918546e-06,1.2454403638839722,0.0,0.0,0.0,26.36511993408203,48.0,51.64329147338867,-0.0,314.8695373535156,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9702013731002808,0.1785366833209991,0.1599364280700683,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9831483364105223,0.1864286512136459,0.1758633255958557,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673887491226196,0.1769869476556778,0.1232997253537178,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286545515060424,0.1584416925907135,0.1493721902370453,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.954716145992279,0.1701888740062713,0.7622987031936646,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3558349609375,290.0961608886719,1.0,0.2939701676368713,1.0,1.0,0.0,1.0,-1.6483348608016968,1.6483327150344849,2.21294453695009e-06,1.2684979438781738,0.0,0.0,0.0,27.926559448242188,68.0,51.89600372314453,-0.0,333.14111328125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8717818856239319,0.1823749095201492,0.163681223988533,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.884579598903656,0.1904491931200027,0.1799257099628448,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8694058656692505,0.1809277534484863,0.1262777894735336,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.8396185040473938,0.1625807434320449,0.1535871475934982,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575049638748169,0.1733636260032653,0.777995228767395,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3691711425781,290.134033203125,1.0,0.3091404736042022,1.0,1.0,0.0,1.0,-1.68205726146698,1.682054877281189,2.3004376998869702e-06,1.2951923608779907,0.0,0.0,0.0,37.09618377685547,88.0,52.16233825683594,-0.0,377.6448364257813,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8717818856239319,0.1823749095201492,0.163681223988533,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.884579598903656,0.1904491931200027,0.1799257099628448,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8694058656692505,0.1809277534484863,0.1262777894735336,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.8396185040473938,0.1625807434320449,0.1535871475934982,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575049638748169,0.1733636260032653,0.777995228767395,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3691711425781,290.134033203125,1.0,0.3091404736042022,1.0,1.0,0.0,1.0,-1.68205726146698,1.682054877281189,2.3004376998869702e-06,1.2951923608779907,0.0,0.0,0.0,37.09618377685547,88.0,52.16233825683594,-0.0,377.6448364257813,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104289770126343,0.1863065659999847,0.1676248461008072,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217948079109192,0.1947741061449051,0.1844063103199005,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084914088249207,0.1849952936172485,0.1294340938329696,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7804590463638306,0.1668700873851776,0.1580661982297897,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796217679977417,0.1766684651374817,0.794847309589386,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3827209472656,290.171630859375,1.0,0.3279780447483063,1.0,1.0,0.0,1.0,-1.7215710878372192,1.721568584442139,2.4055777885223506e-06,1.326412320137024,0.0,0.0,0.0,49.6446647644043,76.0,52.19482421875,-0.0,436.514404296875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104289770126343,0.1863065659999847,0.1676248461008072,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217948079109192,0.1947741061449051,0.1844063103199005,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084914088249207,0.1849952936172485,0.1294340938329696,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7804590463638306,0.1668700873851776,0.1580661982297897,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796217679977417,0.1766684651374817,0.794847309589386,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3827209472656,290.171630859375,1.0,0.3279780447483063,1.0,1.0,0.0,1.0,-1.7215710878372192,1.721568584442139,2.4055777885223506e-06,1.326412320137024,0.0,0.0,0.0,49.6446647644043,76.0,52.19482421875,-0.0,436.514404296875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7962040305137634,0.1903475522994995,0.1713951975107193,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085857629776001,0.1993261724710464,0.1888355463743209,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944945096969604,0.1891970336437225,0.1324752271175384,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680855393409729,0.1713119894266128,0.1624083966016769,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.781545877456665,0.1801088005304336,0.8109717965126038,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39617919921875,290.2093200683594,1.0,0.337788462638855,1.0,1.0,0.0,1.0,-1.7596431970596311,1.7596406936645508,2.509621026547393e-06,1.3564895391464231,0.0,0.0,0.0,55.22807693481445,64.0,52.226348876953125,-0.0,476.2141723632813,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7962040305137634,0.1903475522994995,0.1713951975107193,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085857629776001,0.1993261724710464,0.1888355463743209,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944945096969604,0.1891970336437225,0.1324752271175384,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680855393409729,0.1713119894266128,0.1624083966016769,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.781545877456665,0.1801088005304336,0.8109717965126038,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39617919921875,290.2093200683594,1.0,0.337788462638855,1.0,1.0,0.0,1.0,-1.7596431970596311,1.7596406936645508,2.509621026547393e-06,1.3564895391464231,0.0,0.0,0.0,55.22807693481445,64.0,52.226348876953125,-0.0,476.2141723632813,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8066031336784363,0.1945545822381973,0.1750845313072204,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189910054206848,0.2041083723306656,0.1932491362094879,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051644563674927,0.1935800313949585,0.1354648321866989,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792354822158813,0.1759480535984039,0.166693776845932,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912082672119141,0.1837283074855804,0.8267577290534973,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4098815917969,290.2469177246094,1.0,0.3420202732086181,1.0,1.0,0.0,1.0,-1.7970619201660156,1.7970592975616455,2.614408913359512e-06,1.3859853744506836,0.0,0.0,0.0,54.95397567749024,52.0,52.1871452331543,-0.0,499.1647644042969,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8066031336784363,0.1945545822381973,0.1750845313072204,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189910054206848,0.2041083723306656,0.1932491362094879,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051644563674927,0.1935800313949585,0.1354648321866989,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792354822158813,0.1759480535984039,0.166693776845932,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912082672119141,0.1837283074855804,0.8267577290534973,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4098815917969,290.2469177246094,1.0,0.3420202732086181,1.0,1.0,0.0,1.0,-1.7970619201660156,1.7970592975616455,2.614408913359512e-06,1.3859853744506836,0.0,0.0,0.0,54.95397567749024,52.0,52.1871452331543,-0.0,499.1647644042969,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181692957878113,0.1967245042324066,0.1769285649061203,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8305016160011292,0.2065838873386383,0.1954734921455383,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169502019882202,0.1958438754081726,0.1369631588459015,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916485071182251,0.1783433258533477,0.1688458174467086,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029340505599976,0.1856108903884887,0.8346731662750244,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426392078399658,1.0,1.0,0.0,1.0,-1.8158345222473145,1.8158318996429443,2.667928356459015e-06,1.4007651805877686,0.0,0.0,0.0,53.24380874633789,52.0,52.16394805908203,-0.0,506.1280212402344,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8338037133216858,0.1989390552043914,0.1787813305854797,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467847108840942,0.209114670753479,0.1977174282073974,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327166438102722,0.1981567144393921,0.1384712010622024,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088948130607605,0.1807910054922104,0.1710141897201538,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8188534379005432,0.1875436305999755,0.8426554799079895,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4229431152344,290.28448486328125,1.0,0.3425139188766479,1.0,1.0,0.0,1.0,-1.8347527980804443,1.834750056266785,2.722500767049496e-06,1.4156477451324463,0.0,0.0,0.0,50.71123504638672,40.0,52.141448974609375,-0.0,510.7291564941406,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862738013267517,0.2034991979598999,0.1825313568115234,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019403457641602,0.2143374979496002,0.202281042933464,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853390216827393,0.202927678823471,0.1415314823389053,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594179153442383,0.1858424544334411,0.1754208207130432,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685113191604614,0.1915579885244369,0.8589207530021667,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406152427196502,1.0,1.0,0.0,1.0,-1.8732320070266724,1.8732291460037231,2.835467739714659e-06,1.445883870124817,0.0,0.0,0.0,43.71821594238281,28.0,52.10233688354492,-0.0,514.4071044921875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862738013267517,0.2034991979598999,0.1825313568115234,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019403457641602,0.2143374979496002,0.202281042933464,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853390216827393,0.202927678823471,0.1415314823389053,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594179153442383,0.1858424544334411,0.1754208207130432,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685113191604614,0.1915579885244369,0.8589207530021667,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406152427196502,1.0,1.0,0.0,1.0,-1.8732320070266724,1.8732291460037231,2.835467739714659e-06,1.445883870124817,0.0,0.0,0.0,43.71821594238281,28.0,52.10233688354492,-0.0,514.4071044921875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845054745674132,0.2082131057977676,0.1864085644483566,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900124073028564,0.2198352813720703,0.2003154307603836,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839643239974976,0.2078732997179031,0.1447048336267471,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575433135032654,0.1910836994647979,0.1799946427345276,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660281538963318,0.1957519352436065,0.8759350180625916,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44970703125,290.360107421875,1.0,0.3369167745113373,1.0,1.0,0.0,1.0,-1.903669357299805,1.903666496276856,2.9276591249072226e-06,1.4704593420028689,0.0,0.0,0.0,35.9182014465332,48.0,52.50558090209961,-0.0,510.412841796875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845054745674132,0.2082131057977676,0.1864085644483566,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900124073028564,0.2198352813720703,0.2003154307603836,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839643239974976,0.2078732997179031,0.1447048336267471,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575433135032654,0.1910836994647979,0.1799946427345276,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660281538963318,0.1957519352436065,0.8759350180625916,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44970703125,290.360107421875,1.0,0.3369167745113373,1.0,1.0,0.0,1.0,-1.903669357299805,1.903666496276856,2.9276591249072226e-06,1.4704593420028689,0.0,0.0,0.0,35.9182014465332,48.0,52.50558090209961,-0.0,510.412841796875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891255497932434,0.2130445390939712,0.1907078027725219,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794051051139832,0.2275764942169189,0.1939697861671447,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889392256736756,0.2129660546779632,0.1482247412204742,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9648130536079408,0.1964903622865677,0.185053601861,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9710931777954102,0.2001096308231353,0.8952275514602661,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4721069335937,290.3967590332031,1.0,0.3425746262073517,1.0,1.0,0.0,1.0,-1.931126594543457,1.9311236143112185,3.0104183679213747e-06,1.4913339614868164,0.0,0.0,0.0,36.71314239501953,68.0,51.78990173339844,-0.0,532.9898071289062,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891255497932434,0.2130445390939712,0.1907078027725219,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794051051139832,0.2275764942169189,0.1939697861671447,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889392256736756,0.2129660546779632,0.1482247412204742,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9648130536079408,0.1964903622865677,0.185053601861,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9710931777954102,0.2001096308231353,0.8952275514602661,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4721069335937,290.3967590332031,1.0,0.3425746262073517,1.0,1.0,0.0,1.0,-1.931126594543457,1.9311236143112185,3.0104183679213747e-06,1.4913339614868164,0.0,0.0,0.0,36.71314239501953,68.0,51.78990173339844,-0.0,532.9898071289062,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980133295059204,0.2180379778146743,0.1951949149370193,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945477843284608,0.2341495305299759,0.2167866230010986,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803202152252196,0.2182572185993194,0.1519158035516739,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557175636291504,0.2021177262067794,0.1903652101755142,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604507088661194,0.2046875953674316,0.9157313704490662,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883728027344,290.4335327148437,1.0,0.356378436088562,1.0,1.0,0.0,1.0,-2.004511594772339,2.0045084953308105,3.239702891733032e-06,1.5482524633407593,0.0,0.0,0.0,39.94295883178711,88.0,51.6940803527832,-0.0,595.878173828125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980133295059204,0.2180379778146743,0.1951949149370193,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945477843284608,0.2341495305299759,0.2167866230010986,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803202152252196,0.2182572185993194,0.1519158035516739,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557175636291504,0.2021177262067794,0.1903652101755142,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604507088661194,0.2046875953674316,0.9157313704490662,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883728027344,290.4335327148437,1.0,0.356378436088562,1.0,1.0,0.0,1.0,-2.004511594772339,2.0045084953308105,3.239702891733032e-06,1.5482524633407593,0.0,0.0,0.0,39.94295883178711,88.0,51.6940803527832,-0.0,595.878173828125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385867118835448,0.2205437421798706,0.197602242231369,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.962890326976776,0.2364299446344375,0.2231523096561432,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390725493431092,0.2209252119064331,0.1538980305194854,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120950102806092,0.2049618065357208,0.1932137459516525,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159784317016602,0.2069969624280929,0.9268682599067688,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.49041748046875,290.4530334472656,1.0,0.3651456236839294,1.0,1.0,0.0,1.0,-2.0341992378234863,2.034195899963379,3.335983819852117e-06,1.571852207183838,0.0,0.0,0.0,44.89591598510742,88.0,52.34288787841797,-0.0,635.8098754882812,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8942154049873352,0.2230515629053115,0.2000591307878494,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163983464241028,0.2389054149389267,0.225634217262268,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948536515235901,0.2236044108867645,0.1559251099824905,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726659417152405,0.2078220099210739,0.1961277425289154,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751715421676636,0.2093143016099929,0.9382777214050292,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745555579662323,1.0,1.0,0.0,1.0,-2.0597660541534424,2.059762716293335,3.419549102545716e-06,1.591800570487976,0.0,0.0,0.0,51.29021072387695,108.0,52.327091217041016,-0.0,678.5562744140625,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351697325706482,0.2281070947647094,0.2050820291042328,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8534075021743774,0.2443268448114395,0.2311395704746246,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361083269119263,0.2290282547473907,0.1600823998451233,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180895447731018,0.2136217206716537,0.2021088153123855,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189000487327576,0.2140114307403564,0.961736500263214,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5010070800781,290.50946044921875,1.0,0.3950080871582031,1.0,1.0,0.0,1.0,-2.1127588748931885,2.112755298614502,3.5962775655207224e-06,1.633112907409668,0.0,0.0,0.0,66.2933349609375,96.0,52.22480773925781,-0.0,776.7119140625,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351697325706482,0.2281070947647094,0.2050820291042328,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8534075021743774,0.2443268448114395,0.2311395704746246,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361083269119263,0.2290282547473907,0.1600823998451233,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180895447731018,0.2136217206716537,0.2021088153123855,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189000487327576,0.2140114307403564,0.961736500263214,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5010070800781,290.50946044921875,1.0,0.3950080871582031,1.0,1.0,0.0,1.0,-2.1127588748931885,2.112755298614502,3.5962775655207224e-06,1.633112907409668,0.0,0.0,0.0,66.2933349609375,96.0,52.22480773925781,-0.0,776.7119140625,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253651261329651,0.2332444936037063,0.2098345160484314,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.843344509601593,0.2501562535762787,0.2367326319217682,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266897797584534,0.2345588058233261,0.1640491336584091,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094779253005981,0.2195413410663604,0.2078461647033691,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089413046836853,0.2188120484352111,0.9839601516723632,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5103454589844,290.5470886230469,1.0,0.4061065018177032,1.0,1.0,0.0,1.0,-2.163533926010132,2.163530111312866,3.770146122406004e-06,1.6727057695388794,0.0,0.0,0.0,72.4521713256836,84.0,52.19090270996094,-0.0,844.9396362304688,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253651261329651,0.2332444936037063,0.2098345160484314,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.843344509601593,0.2501562535762787,0.2367326319217682,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266897797584534,0.2345588058233261,0.1640491336584091,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094779253005981,0.2195413410663604,0.2078461647033691,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089413046836853,0.2188120484352111,0.9839601516723632,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5103454589844,290.5470886230469,1.0,0.4061065018177032,1.0,1.0,0.0,1.0,-2.163533926010132,2.163530111312866,3.770146122406004e-06,1.6727057695388794,0.0,0.0,0.0,72.4521713256836,84.0,52.19090270996094,-0.0,844.9396362304688,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376385569572449,0.2385297417640686,0.2144527286291122,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8568016290664673,0.256294697523117,0.2423659712076187,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394105434417725,0.2402518540620803,0.1679224073886871,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230801224708557,0.2256314754486084,0.2134649902582168,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212944269180298,0.2237706482410431,1.0055627822875977,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.520751953125,290.5846252441406,1.0,0.4118457436561584,1.0,1.0,0.0,1.0,-2.2131950855255127,2.213191032409668,3.944343006878626e-06,1.7113540172576904,0.0,0.0,0.0,71.81600189208984,72.0,52.10854721069336,-0.0,889.451904296875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376385569572449,0.2385297417640686,0.2144527286291122,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8568016290664673,0.256294697523117,0.2423659712076187,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394105434417725,0.2402518540620803,0.1679224073886871,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230801224708557,0.2256314754486084,0.2134649902582168,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212944269180298,0.2237706482410431,1.0055627822875977,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.520751953125,290.5846252441406,1.0,0.4118457436561584,1.0,1.0,0.0,1.0,-2.2131950855255127,2.213191032409668,3.944343006878626e-06,1.7113540172576904,0.0,0.0,0.0,71.81600189208984,72.0,52.10854721069336,-0.0,889.451904296875,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682748675346375,0.2439740598201751,0.2190473526716232,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899906873703003,0.2626859247684479,0.2480749934911728,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706925511360168,0.246120810508728,0.1717884093523025,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536366820335388,0.2319067120552063,0.2190822213888168,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.850402295589447,0.228904590010643,1.0271129608154297,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318603515625,290.6220703125,1.0,0.4142334759235382,1.0,1.0,0.0,1.0,-2.2628469467163086,2.262842893600464,4.1226321627618745e-06,1.7499490976333618,0.0,0.0,0.0,66.83680725097656,60.0,52.03712463378906,-0.0,918.9823608398438,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682748675346375,0.2439740598201751,0.2190473526716232,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899906873703003,0.2626859247684479,0.2480749934911728,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706925511360168,0.246120810508728,0.1717884093523025,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536366820335388,0.2319067120552063,0.2190822213888168,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.850402295589447,0.228904590010643,1.0271129608154297,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318603515625,290.6220703125,1.0,0.4142334759235382,1.0,1.0,0.0,1.0,-2.2628469467163086,2.262842893600464,4.1226321627618745e-06,1.7499490976333618,0.0,0.0,0.0,66.83680725097656,60.0,52.03712463378906,-0.0,918.9823608398438,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8929092884063721,0.2467550486326217,0.2213537245988845,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167466759681702,0.2659657001495361,0.2509650290012359,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956965208053589,0.2491215616464615,0.1737333536148071,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780274987220764,0.235114648938179,0.2219106256961822,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738617300987244,0.231538787484169,1.0379679203033447,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146161079406738,1.0,1.0,0.0,1.0,-2.2878613471984863,2.2878572940826416,4.214013188175159e-06,1.7693777084350586,0.0,0.0,0.0,63.19783401489258,60.0,52.00738525390625,-0.0,929.8575439453124,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284876585006714,0.2495739161968231,0.2236722260713577,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9552070498466492,0.2692974805831909,0.2538819015026092,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320591688156128,0.2521657645702362,0.1756914258003235,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.911888599395752,0.238368958234787,0.2247594892978668,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064458012580872,0.2342174649238586,1.048911690711975,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433959960937,290.65948486328125,1.0,0.4146340787410736,1.0,1.0,0.0,1.0,-2.313070058822632,2.313065767288208,4.307158633309882e-06,1.788947820663452,0.0,0.0,0.0,58.98678970336914,48.0,51.98151397705078,-0.0,938.857666015625,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966607689857484,0.2552659809589386,0.2284775376319885,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962635040283204,0.2766703069210052,0.2402066588401794,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978471398353576,0.2583435773849487,0.1785795390605926,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856964349746704,0.2449592500925064,0.2306594997644424,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979813814163208,0.2396517097949981,1.0717358589172363,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5564880371094,290.6976928710937,1.0,0.4128398597240448,1.0,1.0,0.0,1.0,-2.340376138687134,2.34037184715271,4.410348083183635e-06,1.8107444047927856,0.0,0.0,0.0,52.31959533691406,68.0,52.41755676269531,-0.0,940.3770751953124,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
