time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386880,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966607689857484,0.2552659809589386,0.2284775376319885,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962635040283204,0.2766703069210052,0.2402066588401794,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978471398353576,0.2583435773849487,0.1785795390605926,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856964349746704,0.2449592500925064,0.2306594997644424,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979813814163208,0.2396517097949981,1.0717358589172363,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5564880371094,290.6976928710937,1.0,0.4128398597240448,1.0,1.0,0.0,1.0,-2.340376138687134,2.34037184715271,4.410348083183635e-06,1.8107444047927856,0.0,0.0,0.0,52.31959533691406,68.0,52.41755676269531,-0.0,940.3770751953124,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403694152832,0.2616722881793976,0.2287051081657409,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996391534805298,0.2860865294933319,0.2408255487680435,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996391534805298,0.2655778527259826,0.1778729259967804,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923510551452636,0.2517206966876983,0.2369742691516876,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857360124588012,0.2452682703733444,1.0965512990951538,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5815734863281,290.7338256835937,1.0,0.4200428128242492,1.0,1.0,0.0,1.0,-2.377934694290161,2.377930164337158,4.5515457713918295e-06,1.8391886949539185,0.0,0.0,0.0,53.53033065795898,88.0,51.41102981567383,-0.0,984.487548828125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403694152832,0.2616722881793976,0.2287051081657409,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996391534805298,0.2860865294933319,0.2408255487680435,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996391534805298,0.2655778527259826,0.1778729259967804,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923510551452636,0.2517206966876983,0.2369742691516876,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857360124588012,0.2452682703733444,1.0965512990951538,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5815734863281,290.7338256835937,1.0,0.4200428128242492,1.0,1.0,0.0,1.0,-2.377934694290161,2.377930164337158,4.5515457713918295e-06,1.8391886949539185,0.0,0.0,0.0,53.53033065795898,88.0,51.41102981567383,-0.0,984.487548828125,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7602844238281,0.9985313415527344,0.2666168212890625,0.2379014194011688,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7602844238281,0.9980005025863647,0.2930770516395569,0.2499642670154571,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7602844238281,0.9980005025863647,0.2711356580257416,0.1846227496862411,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.9900164604187012,0.2572178840637207,0.2421546429395675,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7602233886719,0.9823638200759888,0.249869704246521,1.1171168088912964,290.7605895996094,289.109375,290.795654296875,289.1426696777344,290.7948303222656,297.5968322753906,290.7627868652344,1.0,0.4313059449195862,1.0,1.0,0.0,1.0,-2.4389724731445312,2.438967704772949,4.787400939676445e-06,1.8861781358718872,0.9614195823669434,0.9614195823669434,0.0,56.47384643554688,88.0,51.39476013183594,-0.0,1063.041259765625,1.0,283.1597900390625,287.83056640625,290.3896789550781,290.6854858398437,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,6.2065534324548745e-21,3.1032767162274376e-21,3.103276514279046e-21,0.0,0.0,-0.0,3.30680122715421e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5147399902344,0.9968962073326112,0.2676610052585602,0.2397246360778808,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140991210937,0.998576045036316,0.2947089970111847,0.2542144060134887,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140686035156,0.9986608624458312,0.272386372089386,0.1878290772438049,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5189208984375,0.9876930117607116,0.2586138248443603,0.2435513883829116,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5222473144531,0.9796257615089417,0.2510297000408172,1.1226824522018433,290.4793701171875,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5987548828125,290.1235656738281,1.0,0.4350012540817261,1.0,1.0,0.0,1.0,-2.458493232727051,2.4584884643554688,4.864237325818976e-06,1.9012609720230105,0.9623041749000548,0.9623041749000548,0.0,57.60427474975586,108.0,5247.1396484375,-0.0,1089.7352294921875,1.0,283.1980895996094,290.40802001953125,290.4496154785156,290.9306335449219,293.1499938964844,293.1499938964844,283.1499938964844,2247.069091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.790683388710022,0.7907019853591919,1.77599559947339e-07,3.957914113998413,3.957902431488037,1.1577772966120392e-05,0.0,0.0,-0.0,4261.20556640625,0.0,20.452545166015625,1780.704345703125,0.0,0.0,0.2733311355113983,1.0,0.0,3.0,1.0,0.0
12387180,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.8530442714691162,0.2511871457099914,0.2315717935562133,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.8863673806190491,0.2838392257690429,0.2734429836273193,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07781982421875,0.8615696430206299,0.2603638768196106,0.1856643408536911,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8498366475105286,0.2503583431243896,0.241030216217041,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07916259765625,0.8409046530723572,0.2416930645704269,1.1060597896575928,286.07330322265625,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4363098144531,286.0500793457031,1.0,0.450015127658844,1.0,1.0,0.0,1.0,-2.4446475505828857,2.444642782211304,4.816492037207354e-06,1.894149661064148,0.8817119598388672,0.8817119598388672,0.0,80.64894104003906,126.0,22038.1953125,-0.0,1170.8477783203125,1.0,283.1580505371094,285.45172119140625,293.2363586425781,294.147705078125,293.1499938964844,293.1499938964844,283.1499938964844,15289.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1995430737733841,1.0,0.0,0.0,2.341691732406616,2.3417019844055176,3.6651661616815545e-07,4.265778064727783,4.265768051147461,9.787177077669185e-06,0.0,0.0,-0.0,4981.35791015625,0.0,407.1704711914063,1895.417236328125,0.0,0.0,0.5865379571914673,1.0,0.0,3.0,1.0,0.0
12387240,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.8530442714691162,0.2511871457099914,0.2315717935562133,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.8863673806190491,0.2838392257690429,0.2734429836273193,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07781982421875,0.8615696430206299,0.2603638768196106,0.1856643408536911,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8498366475105286,0.2503583431243896,0.241030216217041,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07916259765625,0.8409046530723572,0.2416930645704269,1.1060597896575928,286.07330322265625,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4363098144531,286.0500793457031,1.0,0.450015127658844,1.0,1.0,0.0,1.0,-2.4446475505828857,2.444642782211304,4.816492037207354e-06,1.894149661064148,0.8817119598388672,0.8817119598388672,0.0,80.64894104003906,126.0,22038.1953125,-0.0,1170.8477783203125,1.0,283.1580505371094,285.45172119140625,293.2363586425781,294.147705078125,293.1499938964844,293.1499938964844,283.1499938964844,15289.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1995430737733841,1.0,0.0,0.0,2.341691732406616,2.3417019844055176,3.6651661616815545e-07,4.265778064727783,4.265768051147461,9.787177077669185e-06,0.0,0.0,-0.0,4981.35791015625,0.0,407.1704711914063,1895.417236328125,0.0,0.0,0.5865379571914673,1.0,0.0,3.0,1.0,0.0
12387300,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.7988414168357849,0.2437441796064376,0.224286139011383,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.8318615555763245,0.2779416441917419,0.2677243947982788,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.8095065355300903,0.2544260621070862,0.1813845038414001,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.7995379567146301,0.2457419633865356,0.2367850989103317,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.7895256280899048,0.2362623363733291,1.0827096700668335,285.9385681152344,288.9658203125,290.8583374023437,289.1740417480469,290.85748291015625,297.358154296875,285.93145751953125,1.0,0.454416960477829,1.0,1.0,0.0,1.0,-2.392446994781494,2.392442464828491,4.610305495589273e-06,1.852108597755432,0.8603168725967407,0.8603168725967407,0.0,95.75151824951172,126.0,21996.47265625,-0.0,1172.025146484375,1.0,283.1524353027344,285.3426818847656,293.8178100585937,295.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,17184.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039394557476043,1.0,0.0,0.0,2.412480354309082,2.4124910831451416,3.88366430570386e-07,4.265920162200928,4.2659101486206055,9.785962902242318e-06,0.0,0.0,-0.0,5099.1259765625,0.0,449.9006958007813,1895.4365234375,0.0,282.6516418457031,0.6015652418136597,1.0,0.0,3.0,1.0,0.0
12387360,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7649053335189819,0.2389766871929168,0.2193533778190612,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8000613451004028,0.2739359736442566,0.2636011242866516,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7763622403144836,0.250409722328186,0.1783201098442077,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7678214907646179,0.2425465881824493,0.2336387187242508,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7575052380561829,0.2321530431509018,1.0638939142227173,285.9046325683594,289.0089416503906,290.8766784667969,289.1826171875,290.87579345703125,297.3033142089844,285.90362548828125,1.0,0.4583620131015777,1.0,1.0,0.0,1.0,-2.351478338241577,2.351473808288574,4.453454948816216e-06,1.820037603378296,0.8390365839004517,0.8390365839004517,0.0,107.98004150390624,114.0,21716.05078125,-0.0,1174.7965087890625,1.0,283.1507263183594,285.322021484375,293.69610595703125,295.25750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17940.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523757338523865,1.0,0.0,0.0,2.390073299407959,2.3900840282440186,3.811680642229476e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5049.33642578125,0.0,442.7400207519531,1895.4371337890625,0.0,696.572265625,0.596348762512207,1.0,0.0,3.0,1.0,0.0
12387420,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.744601845741272,0.2344514280557632,0.2142548710107803,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7792866230010986,0.2700583040714264,0.2590677142143249,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.7563127875328064,0.246498703956604,0.1749531775712967,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.7492627501487732,0.2394798249006271,0.2300978451967239,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.7376907467842102,0.2272446304559707,1.0388201475143433,285.942138671875,288.9634704589844,290.913330078125,289.1988525390625,290.9124450683594,297.2441101074219,285.9459533691406,1.0,0.4570026993751526,1.0,1.0,0.0,1.0,-2.3014583587646484,2.3014540672302246,4.265744337317301e-06,1.780847668647766,0.7992117404937744,0.7992117404937744,0.0,115.41284942626952,102.0,21031.283203125,-0.0,1148.3021240234375,1.0,283.15008544921875,285.3713684082031,292.87567138671875,294.5477600097656,293.1499938964844,293.1499938964844,283.1499938964844,18365.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896371841430664,1.0,0.0,0.0,2.253502130508423,2.253512144088745,3.388514073776605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.990234375,0.0,382.2608947753906,1895.4371337890625,0.0,1529.951171875,0.56617671251297,1.0,0.0,3.0,1.0,0.0
12387480,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.744601845741272,0.2344514280557632,0.2142548710107803,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7792866230010986,0.2700583040714264,0.2590677142143249,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.7563127875328064,0.246498703956604,0.1749531775712967,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.7492627501487732,0.2394798249006271,0.2300978451967239,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.7376907467842102,0.2272446304559707,1.0388201475143433,285.942138671875,288.9634704589844,290.913330078125,289.1988525390625,290.9124450683594,297.2441101074219,285.9459533691406,1.0,0.4570026993751526,1.0,1.0,0.0,1.0,-2.3014583587646484,2.3014540672302246,4.265744337317301e-06,1.780847668647766,0.7992117404937744,0.7992117404937744,0.0,115.41284942626952,102.0,21031.283203125,-0.0,1148.3021240234375,1.0,283.15008544921875,285.3713684082031,292.87567138671875,294.5477600097656,293.1499938964844,293.1499938964844,283.1499938964844,18365.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896371841430664,1.0,0.0,0.0,2.253502130508423,2.253512144088745,3.388514073776605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.990234375,0.0,382.2608947753906,1895.4371337890625,0.0,1529.951171875,0.56617671251297,1.0,0.0,3.0,1.0,0.0
12387540,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.7471221089363098,0.2335374653339386,0.21267831325531,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.7828824520111084,0.2696681618690491,0.2578881084918976,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347595214844,0.7594401836395264,0.2459622174501419,0.1740031540393829,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.7527707815170288,0.2393905371427536,0.2292907088994979,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.739263117313385,0.2254695892333984,1.0272400379180908,286.0357666015625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2257080078125,286.0417175292969,1.0,0.4518479704856872,1.0,1.0,0.0,1.0,-2.28210711479187,2.2821028232574463,4.194089797238121e-06,1.7655858993530271,0.7616675496101379,0.7616675496101379,0.0,111.97295379638672,90.0,20383.802734375,-0.0,1113.695556640625,1.0,283.1500244140625,285.4663391113281,292.3065490722656,293.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18424.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010921239852905,1.0,0.0,0.0,2.090626239776612,2.090635299682617,2.9163939530008065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.09765625,0.0,316.4405822753906,1895.4371337890625,0.0,1619.3826904296875,0.5307982563972473,1.0,0.0,3.0,1.0,0.0
12387600,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.7471221089363098,0.2335374653339386,0.21267831325531,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.7828824520111084,0.2696681618690491,0.2578881084918976,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347595214844,0.7594401836395264,0.2459622174501419,0.1740031540393829,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.7527707815170288,0.2393905371427536,0.2292907088994979,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.739263117313385,0.2254695892333984,1.0272400379180908,286.0357666015625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2257080078125,286.0417175292969,1.0,0.4518479704856872,1.0,1.0,0.0,1.0,-2.28210711479187,2.2821028232574463,4.194089797238121e-06,1.7655858993530271,0.7616675496101379,0.7616675496101379,0.0,111.97295379638672,90.0,20383.802734375,-0.0,1113.695556640625,1.0,283.1500244140625,285.4663391113281,292.3065490722656,293.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18424.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010921239852905,1.0,0.0,0.0,2.090626239776612,2.090635299682617,2.9163939530008065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.09765625,0.0,316.4405822753906,1895.4371337890625,0.0,1619.3826904296875,0.5307982563972473,1.0,0.0,3.0,1.0,0.0
12387660,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.7608546614646912,0.2340960204601287,0.2126467674970626,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.7987872958183289,0.270921528339386,0.2584675550460815,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.7742565870285034,0.2469375133514404,0.1742596924304962,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566467285156,0.767655074596405,0.2407518476247787,0.2300067394971847,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563720703125,0.7517474889755249,0.2253128886222839,1.0236705541610718,286.1579284667969,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2250671386719,286.1650085449219,1.0,0.4450786411762237,1.0,1.0,0.0,1.0,-2.279637336730957,2.2796332836151123,4.184865247225389e-06,1.7635663747787476,0.7265797853469849,0.7265797853469849,0.0,103.64305114746094,78.0,19754.087890625,-0.0,1078.6741943359375,1.0,283.1499938964844,285.5830383300781,292.0975952148437,293.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18416.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705116033554077,1.0,0.0,0.0,1.9266291856765747,1.926637291908264,2.476792531069805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.7880859375,0.0,258.5982360839844,1895.4371337890625,0.0,1386.2637939453125,0.4957554638385772,1.0,0.0,3.0,1.0,0.0
12387720,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.7608546614646912,0.2340960204601287,0.2126467674970626,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.7987872958183289,0.270921528339386,0.2584675550460815,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567687988281,0.7742565870285034,0.2469375133514404,0.1742596924304962,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566467285156,0.767655074596405,0.2407518476247787,0.2300067394971847,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563720703125,0.7517474889755249,0.2253128886222839,1.0236705541610718,286.1579284667969,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2250671386719,286.1650085449219,1.0,0.4450786411762237,1.0,1.0,0.0,1.0,-2.279637336730957,2.2796332836151123,4.184865247225389e-06,1.7635663747787476,0.7265797853469849,0.7265797853469849,0.0,103.64305114746094,78.0,19754.087890625,-0.0,1078.6741943359375,1.0,283.1499938964844,285.5830383300781,292.0975952148437,293.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18416.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705116033554077,1.0,0.0,0.0,1.9266291856765747,1.926637291908264,2.476792531069805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.7880859375,0.0,258.5982360839844,1895.4371337890625,0.0,1386.2637939453125,0.4957554638385772,1.0,0.0,3.0,1.0,0.0
12387780,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929382324219,0.7828104496002197,0.2352229356765747,0.2131488919258117,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.8219711184501648,0.2728632986545563,0.2597402334213257,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931823730469,0.7974040508270264,0.2485130131244659,0.1749584674835205,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2930908203125,0.7909331321716309,0.2427227199077606,0.2313225418329239,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.292724609375,0.7723775506019592,0.2258732765913009,1.0234992504119873,286.29443359375,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306823730469,286.30206298828125,1.0,0.4375596046447754,1.0,1.0,0.0,1.0,-2.2839794158935547,2.283975124359131,4.200679995847168e-06,1.7668837308883667,0.6940573453903198,0.6940573453903198,0.0,93.30183410644533,66.0,19113.150390625,-0.0,1043.082763671875,1.0,283.1499938964844,285.7097473144531,292.0812072753906,293.4040832519531,293.1499938964844,293.1499938964844,283.1499938964844,18386.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364763379096985,1.0,0.0,0.0,1.770532727241516,1.7705402374267578,2.0917093479511093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.93115234375,0.0,210.9803161621093,1895.4371337890625,0.0,1150.0743408203125,0.4630443155765533,1.0,0.0,3.0,1.0,0.0
12387840,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929382324219,0.7828104496002197,0.2352229356765747,0.2131488919258117,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.8219711184501648,0.2728632986545563,0.2597402334213257,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931823730469,0.7974040508270264,0.2485130131244659,0.1749584674835205,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2930908203125,0.7909331321716309,0.2427227199077606,0.2313225418329239,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.292724609375,0.7723775506019592,0.2258732765913009,1.0234992504119873,286.29443359375,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306823730469,286.30206298828125,1.0,0.4375596046447754,1.0,1.0,0.0,1.0,-2.2839794158935547,2.283975124359131,4.200679995847168e-06,1.7668837308883667,0.6940573453903198,0.6940573453903198,0.0,93.30183410644533,66.0,19113.150390625,-0.0,1043.082763671875,1.0,283.1499938964844,285.7097473144531,292.0812072753906,293.4040832519531,293.1499938964844,293.1499938964844,283.1499938964844,18386.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364763379096985,1.0,0.0,0.0,1.770532727241516,1.7705402374267578,2.0917093479511093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.93115234375,0.0,210.9803161621093,1895.4371337890625,0.0,1150.0743408203125,0.4630443155765533,1.0,0.0,3.0,1.0,0.0
12387900,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.7971529364585876,0.2359403669834137,0.2135341614484787,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648376464844,0.8359655141830444,0.2740127444267273,0.2605458498001098,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8120290637016296,0.2494590282440185,0.1754164397716522,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.8058898448944092,0.2438718378543853,0.2321325838565826,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.7861416935920715,0.2263427078723907,1.0242676734924316,286.3656921386719,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2348937988281,286.3734436035156,1.0,0.4336707293987274,1.0,1.0,0.0,1.0,-2.2878544330596924,2.287850379943848,4.214867203700123e-06,1.7698708772659302,0.678780734539032,0.678780734539032,0.0,87.71786499023438,66.0,18790.44140625,-0.0,1025.4083251953125,1.0,283.1499938964844,285.7747802734375,292.1031494140625,293.39874267578125,293.1499938964844,293.1499938964844,283.1499938964844,18366.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226144433021545,1.0,0.0,0.0,1.6970480680465698,1.697055101394653,1.9216827240597922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.1806640625,0.0,190.91656494140625,1895.4371337890625,0.0,1061.8338623046875,0.4479015469551086,1.0,0.0,3.0,1.0,0.0
12387960,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364318847656,0.8137534856796265,0.236740842461586,0.2139917612075805,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371337890625,0.8527575731277466,0.275253564119339,0.2614384889602661,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.8280457258224487,0.250487357378006,0.1759313941001892,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43658447265625,0.8224097490310669,0.2451060712337494,0.2330227792263031,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.8025678396224976,0.2269090861082077,1.0254775285720823,286.43798828125,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.239501953125,286.44580078125,1.0,0.4297449588775635,1.0,1.0,0.0,1.0,-2.292616367340088,2.292612075805664,4.232348601362901e-06,1.773548603057861,0.6641640067100525,0.6641640067100525,0.0,81.9608383178711,54.0,18468.484375,-0.0,1007.9189453125,1.0,283.1499938964844,285.840087890625,292.13116455078125,293.4046630859375,293.1499938964844,293.1499938964844,283.1499938964844,18345.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112553477287292,1.0,0.0,0.0,1.6271283626556396,1.627135157585144,1.766595261187831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.130859375,0.0,173.15025329589844,1895.4371337890625,0.0,993.2610473632812,0.4336684346199035,1.0,0.0,3.0,1.0,0.0
12388020,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.8546304702758789,0.2385528236627578,0.2150942981243133,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824584960937,0.899306058883667,0.2779509723186493,0.2634307146072387,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.8708991408348083,0.2527412176132202,0.1770992130041122,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.8650497198104858,0.247777059674263,0.23499596118927,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.8428365588188171,0.2282694578170776,1.028941631317139,286.5832824707031,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2496643066406,286.591064453125,1.0,0.4218711256980896,1.0,1.0,0.0,1.0,-2.3042662143707275,2.304261922836304,4.2752985791594256e-06,1.782558560371399,0.6368869543075562,0.6368869543075562,0.0,70.11355590820312,42.0,17833.83984375,-0.0,973.59375,1.0,283.1499938964844,285.96954345703125,292.1843566894531,293.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18299.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945760011672974,1.0,0.0,0.0,1.498721957206726,1.4987281560897827,1.4987719509917954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.1572265625,0.0,143.71243286132812,1895.4371337890625,0.0,899.0486450195312,0.4080377519130707,1.0,0.0,3.0,1.0,0.0
12388080,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.8546304702758789,0.2385528236627578,0.2150942981243133,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824584960937,0.899306058883667,0.2779509723186493,0.2634307146072387,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.8708991408348083,0.2527412176132202,0.1770992130041122,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.8650497198104858,0.247777059674263,0.23499596118927,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.8428365588188171,0.2282694578170776,1.028941631317139,286.5832824707031,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2496643066406,286.591064453125,1.0,0.4218711256980896,1.0,1.0,0.0,1.0,-2.3042662143707275,2.304261922836304,4.2752985791594256e-06,1.782558560371399,0.6368869543075562,0.6368869543075562,0.0,70.11355590820312,42.0,17833.83984375,-0.0,973.59375,1.0,283.1499938964844,285.96954345703125,292.1843566894531,293.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18299.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945760011672974,1.0,0.0,0.0,1.498721957206726,1.4987281560897827,1.4987719509917954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.1572265625,0.0,143.71243286132812,1895.4371337890625,0.0,899.0486450195312,0.4080377519130707,1.0,0.0,3.0,1.0,0.0
12388140,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245483398437,0.9256143569946288,0.2405782043933868,0.2163936793804168,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7252502441406,0.9778253436088562,0.2808687090873718,0.2656363248825073,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248229980469,0.9466115832328796,0.2551991641521454,0.1784117519855499,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247314453125,0.9400697350502014,0.2506552934646606,0.2371691465377807,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.9098515510559082,0.229859247803688,1.0334694385528564,286.7260131835937,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2606811523437,286.7335205078125,1.0,0.414055734872818,1.0,1.0,0.0,1.0,-2.318101167678833,2.318096876144409,4.326618636696367e-06,1.7932676076889038,0.6121892333030701,0.6121892333030701,0.0,58.00806427001953,30.0,17223.73828125,-0.0,940.1131591796876,1.0,283.1499938964844,286.09454345703125,292.2210693359375,293.4284362792969,293.1499938964844,293.1499938964844,283.1499938964844,18255.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826897621154785,1.0,0.0,0.0,1.3859961032867432,1.3860019445419312,1.2817916683616204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.7177734375,0.0,121.06224822998048,1895.4371337890625,0.0,836.943603515625,0.3861735463142395,1.0,0.0,3.0,1.0,0.0
12388200,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245483398437,0.9256143569946288,0.2405782043933868,0.2163936793804168,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7252502441406,0.9778253436088562,0.2808687090873718,0.2656363248825073,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248229980469,0.9466115832328796,0.2551991641521454,0.1784117519855499,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247314453125,0.9400697350502014,0.2506552934646606,0.2371691465377807,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.9098515510559082,0.229859247803688,1.0334694385528564,286.7260131835937,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2606811523437,286.7335205078125,1.0,0.414055734872818,1.0,1.0,0.0,1.0,-2.318101167678833,2.318096876144409,4.326618636696367e-06,1.7932676076889038,0.6121892333030701,0.6121892333030701,0.0,58.00806427001953,30.0,17223.73828125,-0.0,940.1131591796876,1.0,283.1499938964844,286.09454345703125,292.2210693359375,293.4284362792969,293.1499938964844,293.1499938964844,283.1499938964844,18255.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826897621154785,1.0,0.0,0.0,1.3859961032867432,1.3860019445419312,1.2817916683616204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.7177734375,0.0,121.06224822998048,1895.4371337890625,0.0,836.943603515625,0.3861735463142395,1.0,0.0,3.0,1.0,0.0
12388260,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423767089844,0.9867043495178224,0.2426181137561798,0.2179962545633316,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.9957112073898317,0.2859898209571838,0.23765230178833,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.9957419633865356,0.2577947974205017,0.1755510866641998,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.9977408647537231,0.2535584568977356,0.2396433800458908,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422241210937,0.9732083678245544,0.2314928472042083,1.039599061012268,286.8432922363281,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2789306640625,286.8478698730469,1.0,0.4043220281600952,1.0,1.0,0.0,1.0,-2.293111562728882,2.293107509613037,4.235350843373453e-06,1.7745991945266724,0.5896520018577576,0.5896520018577576,0.0,50.62661361694336,50.0,16535.71484375,-0.0,886.101318359375,1.0,283.1499938964844,286.20025634765625,292.24200439453125,293.4174499511719,293.1499938964844,293.1499938964844,283.1499938964844,18217.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723086595535278,1.0,0.0,0.0,1.2875512838363647,1.2875566482543943,1.1061715099458524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.025390625,0.0,103.55632019042967,1895.4371337890625,0.0,786.0498657226562,0.3676411509513855,1.0,0.0,3.0,1.0,0.0
12388320,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423767089844,0.9867043495178224,0.2426181137561798,0.2179962545633316,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.9957112073898317,0.2859898209571838,0.23765230178833,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.9957419633865356,0.2577947974205017,0.1755510866641998,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424987792969,0.9977408647537231,0.2535584568977356,0.2396433800458908,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422241210937,0.9732083678245544,0.2314928472042083,1.039599061012268,286.8432922363281,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2789306640625,286.8478698730469,1.0,0.4043220281600952,1.0,1.0,0.0,1.0,-2.293111562728882,2.293107509613037,4.235350843373453e-06,1.7745991945266724,0.5896520018577576,0.5896520018577576,0.0,50.62661361694336,50.0,16535.71484375,-0.0,886.101318359375,1.0,283.1499938964844,286.20025634765625,292.24200439453125,293.4174499511719,293.1499938964844,293.1499938964844,283.1499938964844,18217.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723086595535278,1.0,0.0,0.0,1.2875512838363647,1.2875566482543943,1.1061715099458524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.025390625,0.0,103.55632019042967,1895.4371337890625,0.0,786.0498657226562,0.3676411509513855,1.0,0.0,3.0,1.0,0.0
12388380,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.9920811653137208,0.2446263581514358,0.2197648137807846,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9948400259017944,0.2939023077487945,0.2339554131031036,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9948400259017944,0.2622261643409729,0.172798678278923,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9948400259017944,0.2575348615646362,0.2339554131031036,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.9790011644363404,0.2331997156143188,1.0469707250595093,286.94927978515625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.3197021484375,286.9560852050781,1.0,0.4044149518013,1.0,1.0,0.0,1.0,-2.2894980907440186,2.2894937992095947,4.220603386784205e-06,1.770974040031433,0.5690500140190125,0.5690500140190125,0.0,50.10930633544922,70.0,15936.5068359375,-0.0,880.5223999023438,1.0,283.1499938964844,286.2955322265625,292.2509460449219,293.39031982421875,293.1499938964844,293.1499938964844,283.1499938964844,18182.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609248280525208,1.0,0.0,0.0,1.2008460760116575,1.2008512020111084,9.622061725167441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.3876953125,0.0,89.7640151977539,1895.4371337890625,0.0,733.6629638671875,0.3518692553043365,1.0,0.0,3.0,1.0,0.0
12388440,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.9920811653137208,0.2446263581514358,0.2197648137807846,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9948400259017944,0.2939023077487945,0.2339554131031036,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9948400259017944,0.2622261643409729,0.172798678278923,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9948400259017944,0.2575348615646362,0.2339554131031036,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.9790011644363404,0.2331997156143188,1.0469707250595093,286.94927978515625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.3197021484375,286.9560852050781,1.0,0.4044149518013,1.0,1.0,0.0,1.0,-2.2894980907440186,2.2894937992095947,4.220603386784205e-06,1.770974040031433,0.5690500140190125,0.5690500140190125,0.0,50.10930633544922,70.0,15936.5068359375,-0.0,880.5223999023438,1.0,283.1499938964844,286.2955322265625,292.2509460449219,293.39031982421875,293.1499938964844,293.1499938964844,283.1499938964844,18182.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609248280525208,1.0,0.0,0.0,1.2008460760116575,1.2008512020111084,9.622061725167441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.3876953125,0.0,89.7640151977539,1895.4371337890625,0.0,733.6629638671875,0.3518692553043365,1.0,0.0,3.0,1.0,0.0
12388500,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.9903910756111144,0.2456914633512497,0.2207081615924835,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.9956166744232178,0.2972555756568908,0.2372321933507919,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.9956166744232178,0.2642502784729004,0.1752188950777053,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.9956166744232178,0.2595422267913818,0.2372321933507919,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.9769622683525084,0.2341282218694687,1.0510680675506592,287.0147705078125,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.3358459472656,287.0222473144531,1.0,0.4077594876289367,1.0,1.0,0.0,1.0,-2.3065202236175537,2.30651593208313,4.28301109423046e-06,1.7839514017105105,0.559786856174469,0.559786856174469,0.0,50.94926071166992,70.0,15709.89453125,-0.0,900.6195678710938,1.0,283.1499938964844,286.3498840332031,292.2561950683594,293.3797912597656,293.1499938964844,293.1499938964844,283.1499938964844,18164.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549768209457397,1.0,0.0,0.0,1.1629019975662231,1.1629070043563845,9.02359644783246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.36376953125,0.0,84.17381286621094,1895.4371337890625,0.0,707.6580810546875,0.3451407253742218,1.0,0.0,3.0,1.0,0.0
12388560,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.9860914349555968,0.2468122243881225,0.221708595752716,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.9968995451927184,0.3000158667564392,0.2434196472167968,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.9968995451927184,0.2657968699932098,0.1797889173030853,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.9976235032081604,0.2611744105815887,0.24415023624897,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.971969723701477,0.2351024001836776,1.055437445640564,287.0855712890625,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3445739746094,287.093505859375,1.0,0.4131030142307281,1.0,1.0,0.0,1.0,-2.33416748046875,2.334163188934326,4.385674856166588e-06,1.805180311203003,0.5512382388114929,0.5512382388114929,0.0,52.441314697265625,90.0,15523.3779296875,-0.0,934.4963989257812,1.0,283.1499938964844,286.4066162109375,292.263916015625,293.373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18146.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492532253265381,1.0,0.0,0.0,1.1285215616226196,1.1285264492034912,8.497929826489783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.8330078125,0.0,79.33621978759766,1895.4371337890625,0.0,683.4900512695312,0.3391450345516205,1.0,0.0,3.0,1.0,0.0
12388620,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.230712890625,0.9522525072097778,0.249184250831604,0.2239552736282348,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.9990000128746032,0.3026558756828308,0.2774511873722076,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2310485839844,0.9754936695098876,0.2674316167831421,0.187037318944931,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2309875488281,0.9708845019340516,0.2637228369712829,0.2494745105504989,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.23046875,0.9347853064537048,0.2371126562356948,1.0651565790176392,287.232177734375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.3385009765625,287.23974609375,1.0,0.4284833669662475,1.0,1.0,0.0,1.0,-2.4046905040740967,2.4046859741210938,4.65416451334022e-06,1.859782695770264,0.5362331867218018,0.5362331867218018,0.0,58.973331451416016,110.0,15225.8515625,-0.0,1035.4112548828125,1.0,283.1499938964844,286.5203552246094,292.2862854003906,293.3753967285156,293.1499938964844,293.1499938964844,283.1499938964844,18115.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394113659858704,1.0,0.0,0.0,1.0698204040527344,1.0698250532150269,7.636865717586262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.66162109375,0.0,71.56431579589844,1895.4371337890625,0.0,643.828857421875,0.3291456997394562,1.0,0.0,3.0,1.0,0.0
12388680,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.230712890625,0.9522525072097778,0.249184250831604,0.2239552736282348,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.9990000128746032,0.3026558756828308,0.2774511873722076,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2310485839844,0.9754936695098876,0.2674316167831421,0.187037318944931,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2309875488281,0.9708845019340516,0.2637228369712829,0.2494745105504989,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.23046875,0.9347853064537048,0.2371126562356948,1.0651565790176392,287.232177734375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.3385009765625,287.23974609375,1.0,0.4284833669662475,1.0,1.0,0.0,1.0,-2.4046905040740967,2.4046859741210938,4.65416451334022e-06,1.859782695770264,0.5362331867218018,0.5362331867218018,0.0,58.973331451416016,110.0,15225.8515625,-0.0,1035.4112548828125,1.0,283.1499938964844,286.5203552246094,292.2862854003906,293.3753967285156,293.1499938964844,293.1499938964844,283.1499938964844,18115.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394113659858704,1.0,0.0,0.0,1.0698204040527344,1.0698250532150269,7.636865717586262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.66162109375,0.0,71.56431579589844,1895.4371337890625,0.0,643.828857421875,0.3291456997394562,1.0,0.0,3.0,1.0,0.0
