time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388740,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473205566406,0.865378201007843,0.2514607310295105,0.2266102433204651,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34783935546875,0.9232421517372132,0.3022625148296356,0.2869651615619659,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475341796875,0.8857398629188538,0.2694750428199768,0.1888025403022766,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34747314453125,0.8822644352912903,0.2665469050407409,0.2526978254318237,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471374511719,0.8512336611747742,0.2389526218175888,1.076518177986145,287.3482971191406,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.3205871582031,287.35321044921875,1.0,0.4457313418388366,1.0,1.0,0.0,1.0,-2.4388427734375,2.438838005065918,4.788110800291179e-06,1.886720895767212,0.5234045386314392,0.5234045386314392,0.0,75.33788299560547,130.0,14902.1103515625,-0.0,1141.26416015625,1.0,283.1499938964844,286.61260986328125,292.3118591308594,293.3851928710937,293.1499938964844,293.1499938964844,283.1499938964844,18092.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321284532546997,1.0,0.0,0.0,1.0218136310577393,1.0218182802200315,6.966856602730331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.72021484375,0.0,65.65926361083984,1895.4371337890625,0.0,615.9674682617188,0.3212026059627533,1.0,0.0,3.0,1.0,0.0
12388800,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473205566406,0.865378201007843,0.2514607310295105,0.2266102433204651,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34783935546875,0.9232421517372132,0.3022625148296356,0.2869651615619659,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475341796875,0.8857398629188538,0.2694750428199768,0.1888025403022766,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34747314453125,0.8822644352912903,0.2665469050407409,0.2526978254318237,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471374511719,0.8512336611747742,0.2389526218175888,1.076518177986145,287.3482971191406,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.3205871582031,287.35321044921875,1.0,0.4457313418388366,1.0,1.0,0.0,1.0,-2.4388427734375,2.438838005065918,4.788110800291179e-06,1.886720895767212,0.5234045386314392,0.5234045386314392,0.0,75.33788299560547,130.0,14902.1103515625,-0.0,1141.26416015625,1.0,283.1499938964844,286.61260986328125,292.3118591308594,293.3851928710937,293.1499938964844,293.1499938964844,283.1499938964844,18092.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321284532546997,1.0,0.0,0.0,1.0218136310577393,1.0218182802200315,6.966856602730331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.72021484375,0.0,65.65926361083984,1895.4371337890625,0.0,615.9674682617188,0.3212026059627533,1.0,0.0,3.0,1.0,0.0
12388860,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381103515625,0.8137689232826233,0.2535447180271148,0.2291889041662216,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.8613218069076538,0.3037055134773254,0.288668692111969,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43829345703125,0.8314062356948853,0.2717530131340027,0.1908864229917526,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4382629394531,0.829046905040741,0.2693940699100494,0.2560923397541046,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4379577636719,0.7998691201210022,0.2406163960695266,1.0874972343444824,287.43896484375,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.3153991699219,287.4433288574219,1.0,0.4632047712802887,1.0,1.0,0.0,1.0,-2.4637584686279297,2.463753461837769,4.886337137577357e-06,1.905991077423096,0.5123612284660339,0.5123612284660339,0.0,94.25454711914062,118.0,14650.60546875,-0.0,1249.5750732421875,1.0,283.1499938964844,286.6947631835937,292.3328552246094,293.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18074.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262757539749146,1.0,0.0,0.0,0.9817118644714355,0.9817163348197936,6.430748555885657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.36181640625,0.0,61.02170181274414,1895.4371337890625,0.0,594.4591674804688,0.3147565424442291,1.0,0.0,3.0,1.0,0.0
12388920,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4381103515625,0.8137689232826233,0.2535447180271148,0.2291889041662216,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.8613218069076538,0.3037055134773254,0.288668692111969,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43829345703125,0.8314062356948853,0.2717530131340027,0.1908864229917526,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4382629394531,0.829046905040741,0.2693940699100494,0.2560923397541046,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4379577636719,0.7998691201210022,0.2406163960695266,1.0874972343444824,287.43896484375,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.3153991699219,287.4433288574219,1.0,0.4632047712802887,1.0,1.0,0.0,1.0,-2.4637584686279297,2.463753461837769,4.886337137577357e-06,1.905991077423096,0.5123612284660339,0.5123612284660339,0.0,94.25454711914062,118.0,14650.60546875,-0.0,1249.5750732421875,1.0,283.1499938964844,286.6947631835937,292.3328552246094,293.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18074.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262757539749146,1.0,0.0,0.0,0.9817118644714355,0.9817163348197936,6.430748555885657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.36181640625,0.0,61.02170181274414,1895.4371337890625,0.0,594.4591674804688,0.3147565424442291,1.0,0.0,3.0,1.0,0.0
12388980,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5169677734375,0.7999794483184814,0.255547285079956,0.2312464565038681,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173645019531,0.8468436002731323,0.3059737086296081,0.2909233272075653,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5171203613281,0.818448007106781,0.27410688996315,0.1927115768194198,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5171203613281,0.8165802955627441,0.2722323834896087,0.2590363025665283,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.7856680750846863,0.2421982884407043,1.0959123373031616,287.5177001953125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.31512451171875,287.5213623046875,1.0,0.4706380367279053,1.0,1.0,0.0,1.0,-2.4847843647003174,2.484779357910156,4.970164354745066e-06,1.92232358455658,0.5030947923660278,0.5030947923660278,0.0,101.81565856933594,106.0,14451.2177734375,-0.0,1307.0587158203125,1.0,283.1499938964844,286.7703857421875,292.35235595703125,293.40069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18059.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214297771453857,1.0,0.0,0.0,0.9489493370056152,0.9489537477493286,6.008685460301423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.1552734375,0.0,57.42193603515625,1895.4371337890625,0.0,577.2268676757812,0.3096166551113128,1.0,0.0,3.0,1.0,0.0
12389040,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5169677734375,0.7999794483184814,0.255547285079956,0.2312464565038681,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173645019531,0.8468436002731323,0.3059737086296081,0.2909233272075653,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5171203613281,0.818448007106781,0.27410688996315,0.1927115768194198,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5171203613281,0.8165802955627441,0.2722323834896087,0.2590363025665283,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.516845703125,0.7856680750846863,0.2421982884407043,1.0959123373031616,287.5177001953125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.31512451171875,287.5213623046875,1.0,0.4706380367279053,1.0,1.0,0.0,1.0,-2.4847843647003174,2.484779357910156,4.970164354745066e-06,1.92232358455658,0.5030947923660278,0.5030947923660278,0.0,101.81565856933594,106.0,14451.2177734375,-0.0,1307.0587158203125,1.0,283.1499938964844,286.7703857421875,292.35235595703125,293.40069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18059.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214297771453857,1.0,0.0,0.0,0.9489493370056152,0.9489537477493286,6.008685460301423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.1552734375,0.0,57.42193603515625,1895.4371337890625,0.0,577.2268676757812,0.3096166551113128,1.0,0.0,3.0,1.0,0.0
12389100,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521850585937,0.800422191619873,0.2565547823905945,0.2321552783250808,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55255126953125,0.8473175764083862,0.3072628974914551,0.2921061217784881,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523376464844,0.8189728260040283,0.2753101289272308,0.1935508400201797,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55230712890625,0.8173307180404663,0.2736605405807495,0.2603892683982849,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55206298828125,0.7859230041503906,0.2429865300655365,1.0994864702224731,287.5528564453125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3157958984375,287.5562744140625,1.0,0.472134917974472,1.0,1.0,0.0,1.0,-2.494226217269897,2.4942212104797363,5.008005700801732e-06,1.929637670516968,0.4990926086902618,0.4990926086902618,0.0,102.40966033935548,106.0,14366.51171875,-0.0,1321.26513671875,1.0,283.1499938964844,286.80401611328125,292.36181640625,293.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18052.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51932293176651,1.0,0.0,0.0,0.9350339770317078,0.9350383281707764,5.833755523099173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.0751953125,0.0,55.94279479980469,1895.4371337890625,0.0,569.89404296875,0.3074692487716675,1.0,0.0,3.0,1.0,0.0
12389160,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.80406653881073,0.2575704157352447,0.2330166399478912,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.8510435819625854,0.3086127638816833,0.2933025956153869,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5851745605469,0.8224990367889404,0.2765269875526428,0.1943586766719818,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58514404296875,0.8210769295692444,0.2750953435897827,0.261691689491272,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848999023437,0.7893159985542297,0.2437777370214462,1.1027984619140625,287.5856628417969,288.22149658203125,291.5116882324219,289.39141845703125,291.5105895996094,297.3168029785156,287.5888366699219,1.0,0.472559779882431,1.0,1.0,0.0,1.0,-2.503214120864868,2.503208875656128,5.044157205702504e-06,1.9365967512130733,0.4954963624477386,0.4954963624477386,0.0,101.55132293701172,94.0,14292.7978515625,-0.0,1328.803466796875,1.0,283.1499938964844,286.8353576660156,292.3712158203125,293.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,18046.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174041986465454,1.0,0.0,0.0,0.9226403832435608,0.9226447343826294,5.680131209828689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.43896484375,0.0,54.6496696472168,1895.4371337890625,0.0,563.29833984375,0.305574506521225,1.0,0.0,3.0,1.0,0.0
12389220,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64422607421875,0.8185306787490845,0.2596239745616913,0.2346434295177459,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445007324219,0.8667455911636353,0.3114218115806579,0.2956995069980621,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64434814453125,0.8368180394172668,0.2789897620677948,0.1959066838026046,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.8357781767845154,0.2779809534549713,0.2641898989677429,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64410400390625,0.803800642490387,0.2453712224960327,1.1088858842849731,287.6447448730469,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3191833496094,287.6474914550781,1.0,0.4711050987243652,1.0,1.0,0.0,1.0,-2.5202248096466064,2.5202198028564453,5.112927738082362e-06,1.94976007938385,0.4894742667675018,0.4894742667675018,0.0,96.68679809570312,82.0,14178.5341796875,-0.0,1329.273681640625,1.0,283.1499938964844,286.89166259765625,292.3902587890625,293.4231262207031,293.1499938964844,293.1499938964844,283.1499938964844,18035.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141276121139526,1.0,0.0,0.0,0.9020849466323853,0.9020892381668092,5.429856031469171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.6142578125,0.0,52.55377197265625,1895.4371337890625,0.0,552.2145385742188,0.302469789981842,1.0,0.0,3.0,1.0,0.0
12389280,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64422607421875,0.8185306787490845,0.2596239745616913,0.2346434295177459,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445007324219,0.8667455911636353,0.3114218115806579,0.2956995069980621,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64434814453125,0.8368180394172668,0.2789897620677948,0.1959066838026046,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.8357781767845154,0.2779809534549713,0.2641898989677429,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64410400390625,0.803800642490387,0.2453712224960327,1.1088858842849731,287.6447448730469,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3191833496094,287.6474914550781,1.0,0.4711050987243652,1.0,1.0,0.0,1.0,-2.5202248096466064,2.5202198028564453,5.112927738082362e-06,1.94976007938385,0.4894742667675018,0.4894742667675018,0.0,96.68679809570312,82.0,14178.5341796875,-0.0,1329.273681640625,1.0,283.1499938964844,286.89166259765625,292.3902587890625,293.4231262207031,293.1499938964844,293.1499938964844,283.1499938964844,18035.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141276121139526,1.0,0.0,0.0,0.9020849466323853,0.9020892381668092,5.429856031469171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.6142578125,0.0,52.55377197265625,1895.4371337890625,0.0,552.2145385742188,0.302469789981842,1.0,0.0,3.0,1.0,0.0
12389340,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6954650878906,0.8413985967636108,0.2616955935955047,0.2361854910850525,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957092285156,0.8935621380805969,0.3143064677715301,0.2980760335922241,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.695556640625,0.8611637353897095,0.2814737856388092,0.1973919719457626,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.695556640625,0.8604602217674255,0.2808776497840881,0.266591727733612,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69537353515625,0.8265699148178101,0.2469742745161056,1.1145038604736328,287.6959228515625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3216552734375,287.6982727050781,1.0,0.467598557472229,1.0,1.0,0.0,1.0,-2.5363540649414062,2.536348819732666,5.178557785256999e-06,1.9622340202331543,0.4849505424499511,0.4849505424499511,0.0,89.01383209228516,70.0,14108.4921875,-0.0,1316.4603271484375,1.0,283.1499938964844,286.94000244140625,292.4100952148437,293.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,18025.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116458535194397,1.0,0.0,0.0,0.8867328763008118,0.8867371082305908,5.246613454801263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.82568359375,0.0,51.0261344909668,1895.4371337890625,0.0,543.968017578125,0.300182044506073,1.0,0.0,3.0,1.0,0.0
12389400,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6954650878906,0.8413985967636108,0.2616955935955047,0.2361854910850525,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957092285156,0.8935621380805969,0.3143064677715301,0.2980760335922241,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.695556640625,0.8611637353897095,0.2814737856388092,0.1973919719457626,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.695556640625,0.8604602217674255,0.2808776497840881,0.266591727733612,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69537353515625,0.8265699148178101,0.2469742745161056,1.1145038604736328,287.6959228515625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3216552734375,287.6982727050781,1.0,0.467598557472229,1.0,1.0,0.0,1.0,-2.5363540649414062,2.536348819732666,5.178557785256999e-06,1.9622340202331543,0.4849505424499511,0.4849505424499511,0.0,89.01383209228516,70.0,14108.4921875,-0.0,1316.4603271484375,1.0,283.1499938964844,286.94000244140625,292.4100952148437,293.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,18025.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116458535194397,1.0,0.0,0.0,0.8867328763008118,0.8867371082305908,5.246613454801263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.82568359375,0.0,51.0261344909668,1895.4371337890625,0.0,543.968017578125,0.300182044506073,1.0,0.0,3.0,1.0,0.0
12389460,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.8770659565925598,0.2637691497802734,0.2376698404550552,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.9370042085647584,0.3172179460525512,0.3004210293292999,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395324707031,0.8992183208465576,0.2839607000350952,0.1988333612680435,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395324707031,0.8989010453224182,0.2837716937065124,0.2689279913902282,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393493652344,0.8600780963897705,0.2485756278038025,1.1198136806488037,287.73980712890625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.323974609375,287.7418212890625,1.0,0.4628433287143707,1.0,1.0,0.0,1.0,-2.5518743991851807,2.5518691539764404,5.242100542091066e-06,1.974232077598572,0.4818536639213562,0.4818536639213562,0.0,79.6449966430664,58.0,14082.1044921875,-0.0,1295.3095703125,1.0,283.1499938964844,286.9809265136719,292.4308776855469,293.4579162597656,293.1499938964844,293.1499938964844,283.1499938964844,18017.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100219249725342,1.0,0.0,0.0,0.8761402368545532,0.8761444687843323,5.122013391201109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.09375,0.0,49.98835754394531,1895.4371337890625,0.0,538.6401977539062,0.2986198365688324,1.0,0.0,3.0,1.0,0.0
12389520,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.8770659565925598,0.2637691497802734,0.2376698404550552,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.9370042085647584,0.3172179460525512,0.3004210293292999,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395324707031,0.8992183208465576,0.2839607000350952,0.1988333612680435,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395324707031,0.8989010453224182,0.2837716937065124,0.2689279913902282,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7393493652344,0.8600780963897705,0.2485756278038025,1.1198136806488037,287.73980712890625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.323974609375,287.7418212890625,1.0,0.4628433287143707,1.0,1.0,0.0,1.0,-2.5518743991851807,2.5518691539764404,5.242100542091066e-06,1.974232077598572,0.4818536639213562,0.4818536639213562,0.0,79.6449966430664,58.0,14082.1044921875,-0.0,1295.3095703125,1.0,283.1499938964844,286.9809265136719,292.4308776855469,293.4579162597656,293.1499938964844,293.1499938964844,283.1499938964844,18017.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100219249725342,1.0,0.0,0.0,0.8761402368545532,0.8761444687843323,5.122013391201109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.09375,0.0,49.98835754394531,1895.4371337890625,0.0,538.6401977539062,0.2986198365688324,1.0,0.0,3.0,1.0,0.0
12389580,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610778808594,0.9057318568229676,0.2649272382259369,0.2384813278913498,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7612609863281,0.9694668650627136,0.3188496530056,0.3017192184925079,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.9314229488372804,0.2853489816188812,0.1996247619390487,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.9313390254974364,0.2853863537311554,0.2702131867408752,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.760986328125,0.8874234557151794,0.2494670897722244,1.1226807832717896,287.76141357421875,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3250732421875,287.76324462890625,1.0,0.4598216712474823,1.0,1.0,0.0,1.0,-2.560349464416504,2.560344219207764,5.276961474010022e-06,1.9807822704315183,0.4807206690311432,0.4807206690311432,0.0,73.91854858398438,58.0,14086.1884765625,-0.0,1280.975341796875,1.0,283.1499938964844,287.0007629394531,292.44293212890625,293.4701538085937,293.1499938964844,293.1499938964844,283.1499938964844,18012.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095032453536987,1.0,0.0,0.0,0.8721617460250854,0.8721659779548645,5.0756018055153624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.37109375,0.0,49.60054016113281,1895.4371337890625,0.0,536.9495849609375,0.2980368733406067,1.0,0.0,3.0,1.0,0.0
12389640,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77667236328125,0.9375017881393432,0.2658350467681885,0.2391112148761749,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77685546875,0.995214581489563,0.3201301097869873,0.3027319312095642,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.9632142186164856,0.286435604095459,0.2002395540475845,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.9633413553237916,0.2866502404212951,0.2712128758430481,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.776611328125,0.9159595966339112,0.2501631081104278,1.124887228012085,287.7770080566406,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32586669921875,287.7786560058594,1.0,0.4573209583759308,1.0,1.0,0.0,1.0,-2.5668840408325195,2.5668785572052,5.3039248086861335e-06,1.9858351945877075,0.4801181256771087,0.4801181256771087,0.0,69.25804901123047,76.0,14098.544921875,-0.0,1268.794921875,1.0,283.1499938964844,287.014892578125,292.4525756835937,293.48046875,293.1499938964844,293.1499938964844,283.1499938964844,18009.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092896223068237,1.0,0.0,0.0,0.8699561953544617,0.869960367679596,5.049962936709562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.3759765625,0.0,49.38492965698242,1895.4371337890625,0.0,536.2549438476562,0.2977150380611419,1.0,0.0,3.0,1.0,0.0
12389700,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7924499511719,0.946574091911316,0.2668525576591491,0.2399882674217224,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926025390625,0.9990000128746032,0.3216675221920013,0.3021585047245025,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7925109863281,0.9714881777763368,0.2876551449298858,0.2010622173547744,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79254150390625,0.9718253016471864,0.2880717813968658,0.2725164890289306,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923889160156,0.9247156381607056,0.2509399652481079,1.1281919479370115,287.7927551269531,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3268737792969,287.7943115234375,1.0,0.4582538604736328,1.0,1.0,0.0,1.0,-2.5738625526428223,2.573857307434082,5.332641649147263e-06,1.9911538362503047,0.4797320961952209,0.4797320961952209,0.0,68.41090393066406,76.0,14121.462890625,-0.0,1273.772216796875,1.0,283.1499938964844,287.0291442871094,292.4637145996094,293.4929504394531,293.1499938964844,293.1499938964844,283.1499938964844,18006.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092555284500122,1.0,0.0,0.0,0.8684089183807373,0.8684130907058716,5.0320156930183664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.208984375,0.0,49.23183822631836,1895.4371337890625,0.0,536.1442260742188,0.2974900305271148,1.0,0.0,3.0,1.0,0.0
12389760,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086242675781,0.943260908126831,0.2678551971912384,0.2409153133630752,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.9990000128746032,0.3231851458549499,0.3052690625190735,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.9686840176582336,0.2888596951961517,0.2019235491752624,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8087158203125,0.9692479372024536,0.289480060338974,0.2738738656044006,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085632324219,0.921123206615448,0.2517042160034179,1.131755232810974,287.8089599609375,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3277587890625,287.8106689453125,1.0,0.4608541429042816,1.0,1.0,0.0,1.0,-2.585571765899658,2.585566282272339,5.381109531299444e-06,2.0001325607299805,0.4796938300132751,0.4796938300132751,0.0,69.46033477783203,94.0,14164.0,-0.0,1293.1817626953125,1.0,283.1499938964844,287.0428161621094,292.4750671386719,293.5063171386719,293.1499938964844,293.1499938964844,283.1499938964844,18002.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094407200813293,1.0,0.0,0.0,0.8679074048995972,0.8679116368293762,5.0262055850680574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.7060546875,0.0,49.17773818969727,1895.4371337890625,0.0,536.746337890625,0.29742032289505,1.0,0.0,3.0,1.0,0.0
12389820,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381652832031,0.9043383002281188,0.2698080837726593,0.242926076054573,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8383178710937,0.9692336320877076,0.3259009718894958,0.3084576725959778,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382263183594,0.930569350719452,0.2911720871925354,0.2037527412176132,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382263183594,0.9317120909690856,0.2922034561634063,0.2767362892627716,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.838134765625,0.8850367665290833,0.2531453669071197,1.139594316482544,287.8384094238281,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.327392578125,287.8397216796875,1.0,0.4694111943244934,1.0,1.0,0.0,1.0,-2.606904983520508,2.6068994998931885,5.4703859859728254e-06,2.016690969467163,0.4806079864501953,0.4806079864501953,0.0,76.93122863769531,112.0,14278.9404296875,-0.0,1353.5728759765625,1.0,283.1499938964844,287.06707763671875,292.4988708496094,293.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,17994.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105478763580322,1.0,0.0,0.0,0.8700819611549377,0.8700861930847168,5.0514238125742856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.73046875,0.0,49.3707389831543,1895.4371337890625,0.0,540.3598022460938,0.2977434694766998,1.0,0.0,3.0,1.0,0.0
12389880,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381652832031,0.9043383002281188,0.2698080837726593,0.242926076054573,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8383178710937,0.9692336320877076,0.3259009718894958,0.3084576725959778,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382263183594,0.930569350719452,0.2911720871925354,0.2037527412176132,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382263183594,0.9317120909690856,0.2922034561634063,0.2767362892627716,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.838134765625,0.8850367665290833,0.2531453669071197,1.139594316482544,287.8384094238281,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.327392578125,287.8397216796875,1.0,0.4694111943244934,1.0,1.0,0.0,1.0,-2.606904983520508,2.6068994998931885,5.4703859859728254e-06,2.016690969467163,0.4806079864501953,0.4806079864501953,0.0,76.93122863769531,112.0,14278.9404296875,-0.0,1353.5728759765625,1.0,283.1499938964844,287.06707763671875,292.4988708496094,293.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,17994.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105478763580322,1.0,0.0,0.0,0.8700819611549377,0.8700861930847168,5.0514238125742856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.73046875,0.0,49.3707389831543,1895.4371337890625,0.0,540.3598022460938,0.2977434694766998,1.0,0.0,3.0,1.0,0.0
12389940,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.861572265625,0.8621171116828918,0.2717555463314056,0.2450842559337616,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616943359375,0.9204041361808776,0.3285844326019287,0.3114285171031952,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86163330078125,0.8843750357627869,0.2933259904384613,0.2056004852056503,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86163330078125,0.885743260383606,0.2947722673416137,0.2796280980110168,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8615417480469,0.8442448973655701,0.2544598877429962,1.147685408592224,287.8617858886719,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3261108398437,287.8628234863281,1.0,0.4808736741542816,1.0,1.0,0.0,1.0,-2.6284821033477783,2.628476619720459,5.561271336773643e-06,2.033360958099365,0.4827623963356018,0.4827623963356018,0.0,88.76138305664062,130.0,14437.255859375,-0.0,1434.7911376953125,1.0,283.1499938964844,287.0848388671875,292.5237121582031,293.57049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17988.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512650728225708,1.0,0.0,0.0,0.8761889338493347,0.8761931657791138,5.122582535932454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.798828125,0.0,49.940216064453125,1895.4371337890625,0.0,547.2918090820312,0.2986468970775604,1.0,0.0,3.0,1.0,0.0
12390000,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.861572265625,0.8621171116828918,0.2717555463314056,0.2450842559337616,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616943359375,0.9204041361808776,0.3285844326019287,0.3114285171031952,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86163330078125,0.8843750357627869,0.2933259904384613,0.2056004852056503,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86163330078125,0.885743260383606,0.2947722673416137,0.2796280980110168,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8615417480469,0.8442448973655701,0.2544598877429962,1.147685408592224,287.8617858886719,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3261108398437,287.8628234863281,1.0,0.4808736741542816,1.0,1.0,0.0,1.0,-2.6284821033477783,2.628476619720459,5.561271336773643e-06,2.033360958099365,0.4827623963356018,0.4827623963356018,0.0,88.76138305664062,130.0,14437.255859375,-0.0,1434.7911376953125,1.0,283.1499938964844,287.0848388671875,292.5237121582031,293.57049560546875,293.1499938964844,293.1499938964844,283.1499938964844,17988.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512650728225708,1.0,0.0,0.0,0.8761889338493347,0.8761931657791138,5.122582535932454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.798828125,0.0,49.940216064453125,1895.4371337890625,0.0,547.2918090820312,0.2986468970775604,1.0,0.0,3.0,1.0,0.0
12390060,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.8269983530044556,0.2736671268939972,0.2473207414150238,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8797607421875,0.879061222076416,0.331204891204834,0.3144544661045074,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87969970703125,0.8468024730682373,0.2953414022922516,0.2074272632598877,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87969970703125,0.8483957052230835,0.2972031831741333,0.2824926376342773,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.879638671875,0.8097145557403564,0.2556475400924682,1.155718207359314,287.8798217773437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3240051269531,287.880615234375,1.0,0.4939665496349334,1.0,1.0,0.0,1.0,-2.6500954627990723,2.650089740753174,5.653075277223252e-06,2.0500662326812744,0.4861188530921936,0.4861188530921936,0.0,103.3267593383789,118.0,14638.7900390625,-0.0,1529.709716796875,1.0,283.1499938964844,287.0967102050781,292.54931640625,293.6077575683594,293.1499938964844,293.1499938964844,283.1499938964844,17981.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156769752502441,1.0,0.0,0.0,0.8861706852912903,0.8861749172210693,5.2399627747945494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.93603515625,0.0,50.889923095703125,1895.4371337890625,0.0,557.427734375,0.3001295924186706,1.0,0.0,3.0,1.0,0.0
12390120,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796691894531,0.8269983530044556,0.2736671268939972,0.2473207414150238,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8797607421875,0.879061222076416,0.331204891204834,0.3144544661045074,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87969970703125,0.8468024730682373,0.2953414022922516,0.2074272632598877,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87969970703125,0.8483957052230835,0.2972031831741333,0.2824926376342773,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.879638671875,0.8097145557403564,0.2556475400924682,1.155718207359314,287.8798217773437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3240051269531,287.880615234375,1.0,0.4939665496349334,1.0,1.0,0.0,1.0,-2.6500954627990723,2.650089740753174,5.653075277223252e-06,2.0500662326812744,0.4861188530921936,0.4861188530921936,0.0,103.3267593383789,118.0,14638.7900390625,-0.0,1529.709716796875,1.0,283.1499938964844,287.0967102050781,292.54931640625,293.6077575683594,293.1499938964844,293.1499938964844,283.1499938964844,17981.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156769752502441,1.0,0.0,0.0,0.8861706852912903,0.8861749172210693,5.2399627747945494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.93603515625,0.0,50.889923095703125,1895.4371337890625,0.0,557.427734375,0.3001295924186706,1.0,0.0,3.0,1.0,0.0
12390180,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905334472656,0.8203567266464233,0.2755622863769531,0.2491586357355117,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.8716181516647339,0.3337685465812683,0.3170289695262909,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.8397713303565979,0.2972556352615356,0.2088850885629654,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.8416795134544373,0.2995287179946899,0.284855455160141,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905029296875,0.8019672632217407,0.2567315101623535,1.1613842248916626,287.8905944824219,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32147216796875,287.8909606933594,1.0,0.4985206425189972,1.0,1.0,0.0,1.0,-2.6668035984039307,2.666797876358032,5.724694801756414e-06,2.0630457401275635,0.4905881583690643,0.4905881583690643,0.0,107.82217407226562,106.0,14873.712890625,-0.0,1573.363037109375,1.0,283.1499938964844,287.1015014648437,292.5755920410156,293.64801025390625,293.1499938964844,293.1499938964844,283.1499938964844,17974.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195338129997253,1.0,0.0,0.0,0.899874210357666,0.8998784422874451,5.4032746277243866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.84423828125,0.0,52.221153259277344,1895.4371337890625,0.0,570.6237182617188,0.3021813035011291,1.0,0.0,3.0,1.0,0.0
12390240,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905334472656,0.8203567266464233,0.2755622863769531,0.2491586357355117,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.8716181516647339,0.3337685465812683,0.3170289695262909,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.8397713303565979,0.2972556352615356,0.2088850885629654,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.8416795134544373,0.2995287179946899,0.284855455160141,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905029296875,0.8019672632217407,0.2567315101623535,1.1613842248916626,287.8905944824219,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.32147216796875,287.8909606933594,1.0,0.4985206425189972,1.0,1.0,0.0,1.0,-2.6668035984039307,2.666797876358032,5.724694801756414e-06,2.0630457401275635,0.4905881583690643,0.4905881583690643,0.0,107.82217407226562,106.0,14873.712890625,-0.0,1573.363037109375,1.0,283.1499938964844,287.1015014648437,292.5755920410156,293.64801025390625,293.1499938964844,293.1499938964844,283.1499938964844,17974.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195338129997253,1.0,0.0,0.0,0.899874210357666,0.8998784422874451,5.4032746277243866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.84423828125,0.0,52.221153259277344,1895.4371337890625,0.0,570.6237182617188,0.3021813035011291,1.0,0.0,3.0,1.0,0.0
12390300,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931884765625,0.8228784203529358,0.2765399217605591,0.2499905079603195,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8932189941406,0.8746177554130554,0.3350507915019989,0.3182020783424377,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8932189941406,0.8423003554344177,0.2981959283351898,0.2095197886228561,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8932189941406,0.8443984389305115,0.3006709516048431,0.2859061062335968,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8931884765625,0.8042764663696289,0.257255882024765,1.163602590560913,287.89324951171875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3202819824219,287.8934631347656,1.0,0.4989653825759887,1.0,1.0,0.0,1.0,-2.6739048957824707,2.6738991737365723,5.755226993642282e-06,2.0685408115386963,0.4932170212268829,0.4932170212268829,0.0,107.2929229736328,106.0,15004.1748046875,-0.0,1580.951416015625,1.0,283.1499938964844,287.10113525390625,292.5888977050781,293.6690368652344,293.1499938964844,293.1499938964844,283.1499938964844,17970.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217284560203552,1.0,0.0,0.0,0.9080763459205629,0.9080806374549866,5.5022230327494994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.8857421875,0.0,53.0318489074707,1895.4371337890625,0.0,578.274169921875,0.3034193515777588,1.0,0.0,3.0,1.0,0.0
12390360,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943786621094,0.8280612230300903,0.2775574922561645,0.2508080601692199,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943786621094,0.8807175159454346,0.3363431990146637,0.3193341791629791,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943786621094,0.8476129770278931,0.299124002456665,0.2101110816001892,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943786621094,0.8499245643615723,0.3017988502979278,0.2868958115577698,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943786621094,0.809342622756958,0.2577726542949676,1.165554761886597,287.8943786621094,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3192443847656,287.8944702148437,1.0,0.4985394477844238,1.0,1.0,0.0,1.0,-2.680494546890259,2.680488586425781,5.7836214182316326e-06,2.0736353397369385,0.4961005747318268,0.4961005747318268,0.0,105.5362548828125,94.0,15143.7255859375,-0.0,1582.239990234375,1.0,283.1499938964844,287.0992126464844,292.60235595703125,293.6907043457031,293.1499938964844,293.1499938964844,283.1499938964844,17967.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240767598152161,1.0,0.0,0.0,0.917174756526947,0.9171790480613708,5.613033238205389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.3671875,0.0,53.942962646484375,1895.4371337890625,0.0,586.5758666992188,0.304801344871521,1.0,0.0,3.0,1.0,0.0
12390420,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927307128906,0.8456730246543884,0.279662936925888,0.2524237632751465,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.9013270139694214,0.3389498889446258,0.3215185701847076,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.8660541772842407,0.3009507358074188,0.2111949473619461,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.8688746690750122,0.3040196001529693,0.2887359261512756,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927307128906,0.8258283138275146,0.258787989616394,1.1688799858093262,287.8926696777344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.31744384765625,287.8925170898437,1.0,0.4958023130893707,1.0,1.0,0.0,1.0,-2.6925718784332275,2.692566156387329,5.8358273236081e-06,2.0829644203186035,0.5026146769523621,0.5026146769523621,0.0,99.36033630371094,82.0,15450.69140625,-0.0,1571.0333251953125,1.0,283.1499938964844,287.09100341796875,292.62994384765625,293.7361755371094,293.1499938964844,293.1499938964844,283.1499938964844,17960.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292100310325623,1.0,0.0,0.0,0.9380833506584167,0.9380877017974854,5.871868324902609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.767578125,0.0,56.08381652832031,1895.4371337890625,0.0,605.1459350585938,0.3080126047134399,1.0,0.0,3.0,1.0,0.0
12390480,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927307128906,0.8456730246543884,0.279662936925888,0.2524237632751465,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.9013270139694214,0.3389498889446258,0.3215185701847076,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.8660541772842407,0.3009507358074188,0.2111949473619461,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.8688746690750122,0.3040196001529693,0.2887359261512756,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927307128906,0.8258283138275146,0.258787989616394,1.1688799858093262,287.8926696777344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.31744384765625,287.8925170898437,1.0,0.4958023130893707,1.0,1.0,0.0,1.0,-2.6925718784332275,2.692566156387329,5.8358273236081e-06,2.0829644203186035,0.5026146769523621,0.5026146769523621,0.0,99.36033630371094,82.0,15450.69140625,-0.0,1571.0333251953125,1.0,283.1499938964844,287.09100341796875,292.62994384765625,293.7361755371094,293.1499938964844,293.1499938964844,283.1499938964844,17960.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292100310325623,1.0,0.0,0.0,0.9380833506584167,0.9380877017974854,5.871868324902609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.767578125,0.0,56.08381652832031,1895.4371337890625,0.0,605.1459350585938,0.3080126047134399,1.0,0.0,3.0,1.0,0.0
12390540,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861389160156,0.8744223117828369,0.281819999217987,0.2540097534656524,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.9366469979286194,0.3415718972682953,0.3236307799816131,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861389160156,0.8960077166557312,0.3027407526969909,0.2121865451335907,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861389160156,0.8993842005729675,0.3061975240707397,0.2904449701309204,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861694335937,0.8516555428504944,0.2597765922546386,1.1716631650924685,287.8860778808594,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.31591796875,287.8857116699219,1.0,0.4914051294326782,1.0,1.0,0.0,1.0,-2.7036068439483643,2.703601121902466,5.883715857635252e-06,2.091480493545532,0.5100927948951721,0.5100927948951721,0.0,90.8631591796875,70.0,15795.1884765625,-0.0,1547.533203125,1.0,283.1499938964844,287.0774230957031,292.6588439941406,293.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,17952.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349193215370178,1.0,0.0,0.0,0.9626476764678956,0.9626520872116088,6.183411471738509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.2255859375,0.0,58.68359375,1895.4371337890625,0.0,626.4981689453125,0.311847984790802,1.0,0.0,3.0,1.0,0.0
