time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390600,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861389160156,0.8744223117828369,0.281819999217987,0.2540097534656524,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.9366469979286194,0.3415718972682953,0.3236307799816131,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861389160156,0.8960077166557312,0.3027407526969909,0.2121865451335907,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861389160156,0.8993842005729675,0.3061975240707397,0.2904449701309204,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861694335937,0.8516555428504944,0.2597765922546386,1.1716631650924685,287.8860778808594,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.31591796875,287.8857116699219,1.0,0.4914051294326782,1.0,1.0,0.0,1.0,-2.7036068439483643,2.703601121902466,5.883715857635252e-06,2.091480493545532,0.5100927948951721,0.5100927948951721,0.0,90.8631591796875,70.0,15795.1884765625,-0.0,1547.533203125,1.0,283.1499938964844,287.0774230957031,292.6588439941406,293.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,17952.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349193215370178,1.0,0.0,0.0,0.9626476764678956,0.9626520872116088,6.183411471738509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.2255859375,0.0,58.68359375,1895.4371337890625,0.0,626.4981689453125,0.311847984790802,1.0,0.0,3.0,1.0,0.0
12390660,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8750305175781,0.9200910925865172,0.2840049266815185,0.2555734813213348,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8749694824219,0.9841853976249696,0.3441989421844482,0.3256962299346924,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.875,0.9451572895050048,0.3044882118701935,0.2131108343601226,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.875,0.9494443535804749,0.3083277642726898,0.2920578718185425,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87506103515625,0.8927707672119141,0.2607311010360718,1.17405104637146,287.8749084472656,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3145751953125,287.8743591308594,1.0,0.4859983325004577,1.0,1.0,0.0,1.0,-2.713887453079224,2.713881492614746,5.9284939197823405e-06,2.0994083881378174,0.5185002684593201,0.5185002684593201,0.0,80.99303436279297,58.0,16177.353515625,-0.0,1516.4127197265625,1.0,283.1499938964844,287.05877685546875,292.6892395019531,293.8375549316406,293.1499938964844,293.1499938964844,283.1499938964844,17944.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412161350250244,1.0,0.0,0.0,0.9909409880638124,0.9909455180168152,6.55222862633309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.845703125,0.0,61.79361343383789,1895.4371337890625,0.0,650.92626953125,0.3163488507270813,1.0,0.0,3.0,1.0,0.0
12390720,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8750305175781,0.9200910925865172,0.2840049266815185,0.2555734813213348,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8749694824219,0.9841853976249696,0.3441989421844482,0.3256962299346924,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.875,0.9451572895050048,0.3044882118701935,0.2131108343601226,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.875,0.9494443535804749,0.3083277642726898,0.2920578718185425,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87506103515625,0.8927707672119141,0.2607311010360718,1.17405104637146,287.8749084472656,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3145751953125,287.8743591308594,1.0,0.4859983325004577,1.0,1.0,0.0,1.0,-2.713887453079224,2.713881492614746,5.9284939197823405e-06,2.0994083881378174,0.5185002684593201,0.5185002684593201,0.0,80.99303436279297,58.0,16177.353515625,-0.0,1516.4127197265625,1.0,283.1499938964844,287.05877685546875,292.6892395019531,293.8375549316406,293.1499938964844,293.1499938964844,283.1499938964844,17944.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412161350250244,1.0,0.0,0.0,0.9909409880638124,0.9909455180168152,6.55222862633309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.845703125,0.0,61.79361343383789,1895.4371337890625,0.0,650.92626953125,0.3163488507270813,1.0,0.0,3.0,1.0,0.0
12390780,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86328125,0.9524718523025512,0.2854073047637939,0.2566437423229217,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.9990000128746032,0.3461305797100067,0.3177779912948608,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8632202148437,0.974806785583496,0.3055393099784851,0.2137178629636764,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8632202148437,0.9786694645881652,0.309623122215271,0.2931094765663147,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8633728027344,0.9214824438095092,0.261290580034256,1.1757245063781738,287.863037109375,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.31427001953125,287.86138916015625,1.0,0.4816840589046478,1.0,1.0,0.0,1.0,-2.7097060680389404,2.709700107574463,5.911109383305302e-06,2.096585750579834,0.5243157148361206,0.5243157148361206,0.0,75.77881622314453,58.0,16420.7734375,-0.0,1486.444580078125,1.0,283.1499938964844,287.04278564453125,292.7094421386719,293.8729858398437,293.1499938964844,293.1499938964844,283.1499938964844,17939.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455518960952759,1.0,0.0,0.0,1.0109974145889282,1.0110020637512207,6.820144449193323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.43408203125,0.0,64.07543182373047,1895.4371337890625,0.0,668.2971801757812,0.3195899128913879,1.0,0.0,3.0,1.0,0.0
12390840,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84979248046875,0.965334951877594,0.286169558763504,0.2572678029537201,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84967041015625,0.9990000128746032,0.3479387462139129,0.3066068291664123,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497314453125,0.9856655597686768,0.3060791194438934,0.2140565663576126,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8497009277344,0.9892751574516296,0.3103018701076507,0.2936979532241821,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84991455078125,0.9346977472305298,0.2615653276443481,1.1766879558563232,287.8494567871094,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3166198730469,287.8475036621094,1.0,0.478628396987915,1.0,1.0,0.0,1.0,-2.699298858642578,2.6992928981781006,5.865812909178203e-06,2.088543653488159,0.5276345014572144,0.5276345014572144,0.0,73.54042053222656,78.0,16543.666015625,-0.0,1461.731201171875,1.0,283.1499938964844,287.0288391113281,292.7208251953125,293.8927001953125,293.1499938964844,293.1499938964844,283.1499938964844,17937.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480564832687378,1.0,0.0,0.0,1.0226762294769287,1.0226807594299316,6.97862319043452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.08642578125,0.0,65.43582916259766,1895.4371337890625,0.0,678.5405883789062,0.3214949667453766,1.0,0.0,3.0,1.0,0.0
12390900,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334655761719,0.9707677364349364,0.2872451543807983,0.2581965327262878,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334045410156,0.9990000128746032,0.351005345582962,0.3025262057781219,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334350585937,0.9899197220802308,0.3068261444568634,0.2145582884550094,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334350585937,0.9935157895088196,0.3112438321113586,0.2945597171783447,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8335266113281,0.9400274157524108,0.2619612216949463,1.1782993078231812,287.8332824707031,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.32281494140625,287.83233642578125,1.0,0.4788046181201935,1.0,1.0,0.0,1.0,-2.699045896530152,2.699040174484253,5.863646947545931e-06,2.0878405570983887,0.5324215888977051,0.5324215888977051,0.0,72.84329986572266,78.0,16748.7421875,-0.0,1458.1962890625,1.0,283.1499938964844,287.0099182128906,292.73614501953125,293.9192810058594,293.1499938964844,293.1499938964844,283.1499938964844,17933.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515042543411255,1.0,0.0,0.0,1.0394829511642456,1.039487600326538,7.209882824099624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.3974609375,0.0,67.43122863769531,1895.4371337890625,0.0,692.8965454101562,0.3242721557617187,1.0,0.0,3.0,1.0,0.0
12390960,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82470703125,0.9683535695075988,0.2883371710777282,0.2591868042945862,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246459960937,0.9990000128746032,0.3537386357784271,0.3060126006603241,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246765136719,0.9875187277793884,0.307569682598114,0.2150928080081939,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246765136719,0.991364359855652,0.3121818304061889,0.2954667508602142,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247375488281,0.936475396156311,0.2623650729656219,1.1801940202713013,287.8245849609375,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.32781982421875,287.8240966796875,1.0,0.4809849560260772,1.0,1.0,0.0,1.0,-2.7084200382232666,2.708414077758789,5.904036243009614e-06,2.0948970317840576,0.5375223159790039,0.5375223159790039,0.0,73.7381820678711,98.0,16986.83203125,-0.0,1475.2666015625,1.0,283.1499938964844,286.99615478515625,292.7518310546875,293.9473876953125,293.1499938964844,293.1499938964844,283.1499938964844,17928.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549563765525818,1.0,0.0,0.0,1.0575629472732544,1.0575675964355469,7.46287085462427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.69580078125,0.0,69.6268539428711,1895.4371337890625,0.0,707.5703735351562,0.3272907733917236,1.0,0.0,3.0,1.0,0.0
12391020,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.946761429309845,0.2905709743499756,0.261311799287796,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.9990000128746032,0.3568163216114044,0.3288719952106476,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.9677452445030212,0.309056282043457,0.216236725449562,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.972666323184967,0.3140511214733124,0.2973777651786804,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81768798828125,0.9120646119117736,0.2631700038909912,1.1845159530639648,287.8176574707031,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3271789550781,287.8177795410156,1.0,0.4904212355613708,1.0,1.0,0.0,1.0,-2.747274875640869,2.7472686767578125,6.07402398600243e-06,2.1246583461761475,0.5486375689506531,0.5486375689506531,0.0,79.01249694824219,118.0,17546.560546875,-0.0,1554.525390625,1.0,283.1499938964844,286.9754638671875,292.78765869140625,294.0126342773437,293.1499938964844,293.1499938964844,283.1499938964844,17915.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624848008155823,1.0,0.0,0.0,1.0977448225021362,1.0977497100830078,8.040744603476926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.68359375,0.0,74.70260620117188,1895.4371337890625,0.0,740.6361083984375,0.3341163694858551,1.0,0.0,3.0,1.0,0.0
12391080,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.946761429309845,0.2905709743499756,0.261311799287796,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.9990000128746032,0.3568163216114044,0.3288719952106476,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.9677452445030212,0.309056282043457,0.216236725449562,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.972666323184967,0.3140511214733124,0.2973777651786804,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81768798828125,0.9120646119117736,0.2631700038909912,1.1845159530639648,287.8176574707031,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3271789550781,287.8177795410156,1.0,0.4904212355613708,1.0,1.0,0.0,1.0,-2.747274875640869,2.7472686767578125,6.07402398600243e-06,2.1246583461761475,0.5486375689506531,0.5486375689506531,0.0,79.01249694824219,118.0,17546.560546875,-0.0,1554.525390625,1.0,283.1499938964844,286.9754638671875,292.78765869140625,294.0126342773437,293.1499938964844,293.1499938964844,283.1499938964844,17915.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624848008155823,1.0,0.0,0.0,1.0977448225021362,1.0977497100830078,8.040744603476926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.68359375,0.0,74.70260620117188,1895.4371337890625,0.0,740.6361083984375,0.3341163694858551,1.0,0.0,3.0,1.0,0.0
12391140,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8051452636719,0.8885238170623779,0.2927281558513641,0.263751357793808,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80499267578125,0.9561915993690492,0.3573361337184906,0.3388664424419403,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050842285156,0.9067801833152772,0.3104196190834045,0.2175876200199127,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050842285156,0.912377119064331,0.3157910406589508,0.2995615005493164,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8052062988281,0.8585924506187439,0.2638160586357116,1.1900312900543213,287.804931640625,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.31414794921875,287.80389404296875,1.0,0.5032175779342651,1.0,1.0,0.0,1.0,-2.773139715194702,2.773133516311645,6.189789473864948e-06,2.145057916641236,0.5607965588569641,0.5607965588569641,0.0,92.60150909423828,138.0,18130.14453125,-0.0,1656.081298828125,1.0,283.1499938964844,286.9496765136719,292.828857421875,294.0886535644531,293.1499938964844,293.1499938964844,283.1499938964844,17903.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714958310127258,1.0,0.0,0.0,1.143251895904541,1.1432567834854126,8.721221433916072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.8232421875,0.0,80.79409790039062,1895.4371337890625,0.0,782.1927490234375,0.3420227766036987,1.0,0.0,3.0,1.0,0.0
12391200,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8051452636719,0.8885238170623779,0.2927281558513641,0.263751357793808,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80499267578125,0.9561915993690492,0.3573361337184906,0.3388664424419403,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050842285156,0.9067801833152772,0.3104196190834045,0.2175876200199127,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050842285156,0.912377119064331,0.3157910406589508,0.2995615005493164,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8052062988281,0.8585924506187439,0.2638160586357116,1.1900312900543213,287.804931640625,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.31414794921875,287.80389404296875,1.0,0.5032175779342651,1.0,1.0,0.0,1.0,-2.773139715194702,2.773133516311645,6.189789473864948e-06,2.145057916641236,0.5607965588569641,0.5607965588569641,0.0,92.60150909423828,138.0,18130.14453125,-0.0,1656.081298828125,1.0,283.1499938964844,286.9496765136719,292.828857421875,294.0886535644531,293.1499938964844,293.1499938964844,283.1499938964844,17903.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714958310127258,1.0,0.0,0.0,1.143251895904541,1.1432567834854126,8.721221433916072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.8232421875,0.0,80.79409790039062,1895.4371337890625,0.0,782.1927490234375,0.3420227766036987,1.0,0.0,3.0,1.0,0.0
12391260,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7784729003906,0.8423271775245667,0.2947241961956024,0.2661904692649841,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7783203125,0.8989740610122681,0.3588297367095947,0.3407093286514282,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7784423828125,0.8575870394706726,0.3115613162517547,0.2189071774482727,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7784118652344,0.8626330494880676,0.3173157572746277,0.301706850528717,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.778564453125,0.8146969079971313,0.2642456293106079,1.195306420326233,287.7782287597656,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30584716796875,287.77703857421875,1.0,0.5169287323951721,1.0,1.0,0.0,1.0,-2.7887895107269287,2.788783311843872,6.259776000661077e-06,2.1571295261383057,0.5736944079399109,0.5736944079399109,0.0,110.03140258789062,156.0,18725.283203125,-0.0,1762.2230224609375,1.0,283.1499938964844,286.9114990234375,292.86883544921875,294.1646423339844,293.1499938964844,293.1499938964844,283.1499938964844,17891.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815262198448181,1.0,0.0,0.0,1.192951202392578,1.1929563283920288,9.495958863681153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.78564453125,0.0,87.87623596191406,1895.4371337890625,0.0,831.0869140625,0.3508701622486114,1.0,0.0,3.0,1.0,0.0
12391320,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7784729003906,0.8423271775245667,0.2947241961956024,0.2661904692649841,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7783203125,0.8989740610122681,0.3588297367095947,0.3407093286514282,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7784423828125,0.8575870394706726,0.3115613162517547,0.2189071774482727,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7784118652344,0.8626330494880676,0.3173157572746277,0.301706850528717,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.778564453125,0.8146969079971313,0.2642456293106079,1.195306420326233,287.7782287597656,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30584716796875,287.77703857421875,1.0,0.5169287323951721,1.0,1.0,0.0,1.0,-2.7887895107269287,2.788783311843872,6.259776000661077e-06,2.1571295261383057,0.5736944079399109,0.5736944079399109,0.0,110.03140258789062,156.0,18725.283203125,-0.0,1762.2230224609375,1.0,283.1499938964844,286.9114990234375,292.86883544921875,294.1646423339844,293.1499938964844,293.1499938964844,283.1499938964844,17891.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815262198448181,1.0,0.0,0.0,1.192951202392578,1.1929563283920288,9.495958863681153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.78564453125,0.0,87.87623596191406,1895.4371337890625,0.0,831.0869140625,0.3508701622486114,1.0,0.0,3.0,1.0,0.0
12391380,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478942871094,0.8107770681381226,0.2966590225696563,0.2685871124267578,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74774169921875,0.862173318862915,0.3608190417289734,0.3431807458400726,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74786376953125,0.8243257999420166,0.3125253021717071,0.2201133966445922,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478332519531,0.829181432723999,0.3186654448509216,0.3037027716636657,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480163574219,0.7804873585700989,0.2645231485366821,1.1999640464782717,287.7476501464844,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3001403808594,287.74627685546875,1.0,0.5305972099304199,1.0,1.0,0.0,1.0,-2.804086923599243,2.8040807247161865,6.328592462523375e-06,2.168941259384156,0.5873779654502869,0.5873779654502869,0.0,127.9997100830078,144.0,19353.298828125,-0.0,1871.5565185546875,1.0,283.1499938964844,286.8690490722656,292.9066772460937,294.2401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17879.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919883251190186,1.0,0.0,0.0,1.2472200393676758,1.247225284576416,1.0379576309560434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.21044921875,0.0,96.1344223022461,1895.4371337890625,0.0,885.1704711914062,0.3607519865036011,1.0,0.0,3.0,1.0,0.0
12391440,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478942871094,0.8107770681381226,0.2966590225696563,0.2685871124267578,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74774169921875,0.862173318862915,0.3608190417289734,0.3431807458400726,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74786376953125,0.8243257999420166,0.3125253021717071,0.2201133966445922,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478332519531,0.829181432723999,0.3186654448509216,0.3037027716636657,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480163574219,0.7804873585700989,0.2645231485366821,1.1999640464782717,287.7476501464844,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3001403808594,287.74627685546875,1.0,0.5305972099304199,1.0,1.0,0.0,1.0,-2.804086923599243,2.8040807247161865,6.328592462523375e-06,2.168941259384156,0.5873779654502869,0.5873779654502869,0.0,127.9997100830078,144.0,19353.298828125,-0.0,1871.5565185546875,1.0,283.1499938964844,286.8690490722656,292.9066772460937,294.2401123046875,293.1499938964844,293.1499938964844,283.1499938964844,17879.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919883251190186,1.0,0.0,0.0,1.2472200393676758,1.247225284576416,1.0379576309560434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.21044921875,0.0,96.1344223022461,1895.4371337890625,0.0,885.1704711914062,0.3607519865036011,1.0,0.0,3.0,1.0,0.0
12391500,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304992675781,0.8045552372932434,0.2975997924804687,0.2695906460285187,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303161621094,0.8555802702903748,0.3618867397308349,0.3443307280540466,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304382324219,0.8179665803909302,0.3129539787769317,0.2205433994531631,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304077148437,0.8229688405990601,0.3192852735519409,0.3044658005237579,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7306213378906,0.7737134695053101,0.2646138072013855,1.2012118101119995,287.7301940917969,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2976989746094,287.7286071777344,1.0,0.5335410237312317,1.0,1.0,0.0,1.0,-2.8096141815185547,2.809607744216919,6.353671324177412e-06,2.173264980316162,0.5944909453392029,0.5944909453392029,0.0,132.3663330078125,144.0,19673.50390625,-0.0,1901.1610107421875,1.0,283.1499938964844,286.8458251953125,292.9252014160156,294.2779541015625,293.1499938964844,293.1499938964844,283.1499938964844,17872.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973031520843506,1.0,0.0,0.0,1.2760552167892456,1.2760605812072754,1.0865066002452302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.39013671875,0.0,100.7534637451172,1895.4371337890625,0.0,913.8946533203124,0.3660891652107239,1.0,0.0,3.0,1.0,0.0
12391560,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7111511230469,0.80288165807724,0.2985382974147796,0.2704875469207763,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109680175781,0.8538323044776917,0.3629851341247558,0.3454088866710663,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110900878906,0.8159270286560059,0.3133659958839416,0.2208796292543411,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110900878906,0.8210886716842651,0.3198853433132171,0.3050994575023651,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113037109375,0.7714025378227234,0.2646892368793487,1.201865315437317,287.7108459472656,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2955322265625,287.7091064453125,1.0,0.5349948406219482,1.0,1.0,0.0,1.0,-2.8139407634735107,2.813934326171875,6.373261840053601e-06,2.176614761352539,0.6017646193504333,0.6017646193504333,0.0,134.0466766357422,132.0,19996.689453125,-0.0,1916.0767822265625,1.0,283.1499938964844,286.82086181640625,292.94354248046875,294.31573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17866.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026384830474854,1.0,0.0,0.0,1.305956244468689,1.3059616088867188,1.1380220144019405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.701171875,0.0,105.71817779541016,1895.4371337890625,0.0,943.5914306640624,0.3716841638088226,1.0,0.0,3.0,1.0,0.0
12391620,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6688537597656,0.8076380491256714,0.3004124760627746,0.2720949351787567,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66864013671875,0.858668863773346,0.3652422130107879,0.3474403321743011,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687927246094,0.8194646239280701,0.3141564428806305,0.2213826924562454,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66876220703125,0.8248830437660217,0.3210435211658478,0.3061291873455047,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.7744367718696594,0.2648126482963562,1.2021085023880005,287.6684875488281,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2918395996094,287.6665954589844,1.0,0.5345725417137146,1.0,1.0,0.0,1.0,-2.820451021194458,2.8204445838928223,6.4027635744423606e-06,2.181640386581421,0.6167845726013184,0.6167845726013184,0.0,132.4500732421875,120.0,20653.978515625,-0.0,1918.7633056640625,1.0,283.1499938964844,286.7674865722656,292.9797058105469,294.3912658691406,293.1499938964844,293.1499938964844,283.1499938964844,17854.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132849454879761,1.0,0.0,0.0,1.3689374923706057,1.3689430952072144,1.2504335700214142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.0185546875,0.0,116.7751693725586,1895.4371337890625,0.0,1005.2586059570312,0.383657842874527,1.0,0.0,3.0,1.0,0.0
12391680,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6688537597656,0.8076380491256714,0.3004124760627746,0.2720949351787567,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66864013671875,0.858668863773346,0.3652422130107879,0.3474403321743011,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687927246094,0.8194646239280701,0.3141564428806305,0.2213826924562454,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66876220703125,0.8248830437660217,0.3210435211658478,0.3061291873455047,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.7744367718696594,0.2648126482963562,1.2021085023880005,287.6684875488281,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2918395996094,287.6665954589844,1.0,0.5345725417137146,1.0,1.0,0.0,1.0,-2.820451021194458,2.8204445838928223,6.4027635744423606e-06,2.181640386581421,0.6167845726013184,0.6167845726013184,0.0,132.4500732421875,120.0,20653.978515625,-0.0,1918.7633056640625,1.0,283.1499938964844,286.7674865722656,292.9797058105469,294.3912658691406,293.1499938964844,293.1499938964844,283.1499938964844,17854.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132849454879761,1.0,0.0,0.0,1.3689374923706057,1.3689430952072144,1.2504335700214142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.0185546875,0.0,116.7751693725586,1895.4371337890625,0.0,1005.2586059570312,0.383657842874527,1.0,0.0,3.0,1.0,0.0
12391740,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227722167969,0.819451093673706,0.302274614572525,0.2735354006290436,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62255859375,0.8716882467269897,0.3675461113452911,0.3493573665618896,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62274169921875,0.8300760984420776,0.3149085342884063,0.2217347025871276,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.8358335494995117,0.3221544921398163,0.3069454133510589,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229553222656,0.784834086894989,0.264909416437149,1.201429009437561,287.6224365234375,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2886962890625,287.620361328125,1.0,0.5312504768371582,1.0,1.0,0.0,1.0,-2.825075149536133,2.825068712234497,6.4237233345920686e-06,2.1851933002471924,0.6324121952056885,0.6324121952056885,0.0,126.54095458984376,108.0,21324.775390625,-0.0,1897.67236328125,1.0,283.1499938964844,286.7104797363281,293.0157470703125,294.4672546386719,293.1499938964844,293.1499938964844,283.1499938964844,17841.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238484978675842,1.0,0.0,0.0,1.4360902309417725,1.43609619140625,1.37612190087566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.38134765625,0.0,129.49697875976562,1895.4371337890625,0.0,1069.48974609375,0.396682471036911,1.0,0.0,3.0,1.0,0.0
12391800,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227722167969,0.819451093673706,0.302274614572525,0.2735354006290436,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62255859375,0.8716882467269897,0.3675461113452911,0.3493573665618896,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62274169921875,0.8300760984420776,0.3149085342884063,0.2217347025871276,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.8358335494995117,0.3221544921398163,0.3069454133510589,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229553222656,0.784834086894989,0.264909416437149,1.201429009437561,287.6224365234375,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2886962890625,287.620361328125,1.0,0.5312504768371582,1.0,1.0,0.0,1.0,-2.825075149536133,2.825068712234497,6.4237233345920686e-06,2.1851933002471924,0.6324121952056885,0.6324121952056885,0.0,126.54095458984376,108.0,21324.775390625,-0.0,1897.67236328125,1.0,283.1499938964844,286.7104797363281,293.0157470703125,294.4672546386719,293.1499938964844,293.1499938964844,283.1499938964844,17841.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238484978675842,1.0,0.0,0.0,1.4360902309417725,1.43609619140625,1.37612190087566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.38134765625,0.0,129.49697875976562,1895.4371337890625,0.0,1069.48974609375,0.396682471036911,1.0,0.0,3.0,1.0,0.0
12391860,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740051269531,0.8365775346755981,0.3041101694107055,0.274864137172699,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5737609863281,0.8917491436004639,0.3698722422122955,0.3512040078639984,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.846596896648407,0.3156197369098663,0.2219881266355514,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57391357421875,0.8529555201530457,0.3232180476188659,0.3076215386390686,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741882324219,0.8012921214103699,0.2649796903133392,1.2001780271530151,287.5736389160156,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2859191894531,287.57147216796875,1.0,0.5262227058410645,1.0,1.0,0.0,1.0,-2.8285062313079834,2.828499794006348,6.43926750854007e-06,2.1878161430358887,0.6486239433288574,0.6486239433288574,0.0,118.1500015258789,96.0,22006.625,-0.0,1862.65234375,1.0,283.1499938964844,286.6507873535156,293.0519104003906,294.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,17829.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343191266059875,1.0,0.0,0.0,1.507278323173523,1.5072845220565796,1.5159339739057034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.775390625,0.0,144.08592224121094,1895.4371337890625,0.0,1136.023193359375,0.4107493162155151,1.0,0.0,3.0,1.0,0.0
12391920,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740051269531,0.8365775346755981,0.3041101694107055,0.274864137172699,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5737609863281,0.8917491436004639,0.3698722422122955,0.3512040078639984,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.846596896648407,0.3156197369098663,0.2219881266355514,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57391357421875,0.8529555201530457,0.3232180476188659,0.3076215386390686,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741882324219,0.8012921214103699,0.2649796903133392,1.2001780271530151,287.5736389160156,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2859191894531,287.57147216796875,1.0,0.5262227058410645,1.0,1.0,0.0,1.0,-2.8285062313079834,2.828499794006348,6.43926750854007e-06,2.1878161430358887,0.6486239433288574,0.6486239433288574,0.0,118.1500015258789,96.0,22006.625,-0.0,1862.65234375,1.0,283.1499938964844,286.6507873535156,293.0519104003906,294.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,17829.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343191266059875,1.0,0.0,0.0,1.507278323173523,1.5072845220565796,1.5159339739057034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.775390625,0.0,144.08592224121094,1895.4371337890625,0.0,1136.023193359375,0.4107493162155151,1.0,0.0,3.0,1.0,0.0
12391980,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376281738281,0.8528657555580139,0.3054088950157165,0.27576744556427,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5373840332031,0.9109931588172911,0.371553510427475,0.3525052070617676,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5375671386719,0.8627067804336548,0.3161026835441589,0.2221248894929886,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5375366210937,0.8696375489234924,0.3239514529705047,0.3080431818962097,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.537841796875,0.8164060115814209,0.2650114893913269,1.1990269422531128,287.5372314453125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.28399658203125,287.5350341796875,1.0,0.5219368934631348,1.0,1.0,0.0,1.0,-2.830443859100342,2.830437421798706,6.448037765949266e-06,2.1892898082733154,0.6606501340866089,0.6606501340866089,0.0,111.1805648803711,96.0,22502.607421875,-0.0,1832.0701904296875,1.0,283.1499938964844,286.6065673828125,293.0780334472656,294.5996398925781,293.1499938964844,293.1499938964844,283.1499938964844,17820.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417959332466125,1.0,0.0,0.0,1.5609335899353027,1.5609400272369385,1.6257818913345545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.5810546875,0.0,155.86557006835938,1895.4371337890625,0.0,1185.212158203125,0.4215098619461059,1.0,0.0,3.0,1.0,0.0
12392040,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52325439453125,0.8603326082229614,0.3059096336364746,0.2761093080043793,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52301025390625,0.9203507900238036,0.3722089231014251,0.3530071377754211,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232238769531,0.8701104521751404,0.3162818253040313,0.2221688479185104,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.523193359375,0.877273678779602,0.3242275416851043,0.3081941306591034,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8228433728218079,0.2650192975997925,1.1985340118408203,287.5228881835937,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2832336425781,287.5206604003906,1.0,0.5201645493507385,1.0,1.0,0.0,1.0,-2.8310999870300293,2.8310935497283936,6.4510049924138e-06,2.1897871494293213,0.6654048562049866,0.6654048562049866,0.0,108.33043670654295,84.0,22696.25390625,-0.0,1819.3385009765625,1.0,283.1499938964844,286.5891418457031,293.0882263183594,294.6213684082031,293.1499938964844,293.1499938964844,283.1499938964844,17817.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446872353553772,1.0,0.0,0.0,1.5823147296905518,1.5823211669921875,1.6706255223652988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.05615234375,0.0,160.75344848632812,1895.4371337890625,0.0,1204.5972900390625,0.425832599401474,1.0,0.0,3.0,1.0,0.0
12392100,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49737548828125,0.875592827796936,0.3067974746227264,0.2767084538936615,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971008300781,0.9394506216049194,0.3733817040920257,0.3538996279239654,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.497314453125,0.885204553604126,0.3165881931781769,0.2222337126731872,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4972839355469,0.8927626609802246,0.3247064650058746,0.3084446489810943,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4975891113281,0.8356487154960632,0.265026330947876,1.1975947618484497,287.4969787597656,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2819519042969,287.4947204589844,1.0,0.5168748497962952,1.0,1.0,0.0,1.0,-2.8321433067321777,2.832136869430542,6.455719812947791e-06,2.19057559967041,0.6740080118179321,0.6740080118179321,0.0,103.08243560791016,84.0,23042.884765625,-0.0,1795.623779296875,1.0,283.1499938964844,286.55780029296875,293.1063537597656,294.6601867675781,293.1499938964844,293.1499938964844,283.1499938964844,17811.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498233675956726,1.0,0.0,0.0,1.621210694313049,1.6212173700332642,1.753768827938984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.46826171875,0.0,169.93585205078125,1895.4371337890625,0.0,1239.5228271484375,0.4337442219257355,1.0,0.0,3.0,1.0,0.0
12392160,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712219238281,0.893667459487915,0.3076748847961426,0.2772941291332245,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.9604732990264891,0.3745561838150024,0.3547886610031128,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47119140625,0.9029852151870728,0.3168787062168121,0.2222828269004821,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711608886719,0.9112569689750672,0.3251685500144958,0.3086730539798736,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714660644531,0.8508687019348145,0.2650244832038879,1.196589112281799,287.4708557128906,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2806396484375,287.4685974121094,1.0,0.5134586095809937,1.0,1.0,0.0,1.0,-2.833040714263916,2.8330342769622803,6.459770247602137e-06,2.191250801086426,0.6827517151832581,0.6827517151832581,0.0,97.68231201171876,72.0,23399.03125,-0.0,1770.9310302734375,1.0,283.1499938964844,286.5270080566406,293.12451171875,294.6990966796875,293.1499938964844,293.1499938964844,283.1499938964844,17805.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549212336540222,1.0,0.0,0.0,1.6609694957733154,1.6609762907028198,1.840842855926894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.29296875,0.0,179.71734619140625,1895.4371337890625,0.0,1274.794189453125,0.4418911337852478,1.0,0.0,3.0,1.0,0.0
12392220,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4169616699219,0.942356526851654,0.3093821704387665,0.2784358263015747,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41668701171875,0.9990000128746032,0.3769179880619049,0.3546912670135498,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4169311523437,0.951682150363922,0.317408949136734,0.222352534532547,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4168701171875,0.960677683353424,0.326038658618927,0.3090882897377014,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4172058105469,0.8907310366630554,0.2649866938591003,1.1944749355316162,287.41656494140625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2779846191406,287.4140014648437,1.0,0.5062390565872192,1.0,1.0,0.0,1.0,-2.832427978515625,2.8324215412139893,6.457639301515883e-06,2.191077470779419,0.7006255984306335,0.7006255984306335,0.0,86.93219757080078,90.0,24139.38671875,-0.0,1718.00830078125,1.0,283.1499938964844,286.47100830078125,293.1618957519531,294.7802124023437,293.1499938964844,293.1499938964844,283.1499938964844,17795.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651891469955444,1.0,0.0,0.0,1.74277663230896,1.742783784866333,2.026641112706784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.86962890625,0.0,201.14410400390625,1895.4371337890625,0.0,1347.6138916015625,0.4588270783424377,1.0,0.0,3.0,1.0,0.0
12392280,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4169616699219,0.942356526851654,0.3093821704387665,0.2784358263015747,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41668701171875,0.9990000128746032,0.3769179880619049,0.3546912670135498,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4169311523437,0.951682150363922,0.317408949136734,0.222352534532547,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4168701171875,0.960677683353424,0.326038658618927,0.3090882897377014,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4172058105469,0.8907310366630554,0.2649866938591003,1.1944749355316162,287.41656494140625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2779846191406,287.4140014648437,1.0,0.5062390565872192,1.0,1.0,0.0,1.0,-2.832427978515625,2.8324215412139893,6.457639301515883e-06,2.191077470779419,0.7006255984306335,0.7006255984306335,0.0,86.93219757080078,90.0,24139.38671875,-0.0,1718.00830078125,1.0,283.1499938964844,286.47100830078125,293.1618957519531,294.7802124023437,293.1499938964844,293.1499938964844,283.1499938964844,17795.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651891469955444,1.0,0.0,0.0,1.74277663230896,1.742783784866333,2.026641112706784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.86962890625,0.0,201.14410400390625,1895.4371337890625,0.0,1347.6138916015625,0.4588270783424377,1.0,0.0,3.0,1.0,0.0
12392340,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611755371094,0.9430444240570068,0.3109692335128784,0.2798871695995331,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609924316406,0.9990000128746032,0.3798873424530029,0.3559499680995941,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611755371094,0.9510402083396912,0.3178378641605377,0.2226714640855789,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36114501953125,0.9603950381278992,0.3268086612224579,0.3098402917385101,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.36138916015625,0.8896311521530151,0.2648776769638061,1.1940842866897583,287.3608703613281,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.277587890625,287.3589782714844,1.0,0.5078361630439758,1.0,1.0,0.0,1.0,-2.836365222930908,2.8363587856292725,6.4742985159682576e-06,2.193531990051269,0.7189952731132507,0.7189952731132507,0.0,87.27289581298828,108.0,24886.591796875,-0.0,1725.7562255859375,1.0,283.1499938964844,286.4139099121094,293.198974609375,294.8610534667969,293.1499938964844,293.1499938964844,283.1499938964844,17786.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754847168922424,1.0,0.0,0.0,1.8270474672317505,1.8270550966262813,2.2273735567068805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.24365234375,0.0,225.1213836669922,1895.4371337890625,0.0,1422.916015625,0.4764954745769501,1.0,0.0,3.0,1.0,0.0
12392400,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611755371094,0.9430444240570068,0.3109692335128784,0.2798871695995331,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3609924316406,0.9990000128746032,0.3798873424530029,0.3559499680995941,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611755371094,0.9510402083396912,0.3178378641605377,0.2226714640855789,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36114501953125,0.9603950381278992,0.3268086612224579,0.3098402917385101,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.36138916015625,0.8896311521530151,0.2648776769638061,1.1940842866897583,287.3608703613281,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.277587890625,287.3589782714844,1.0,0.5078361630439758,1.0,1.0,0.0,1.0,-2.836365222930908,2.8363587856292725,6.4742985159682576e-06,2.193531990051269,0.7189952731132507,0.7189952731132507,0.0,87.27289581298828,108.0,24886.591796875,-0.0,1725.7562255859375,1.0,283.1499938964844,286.4139099121094,293.198974609375,294.8610534667969,293.1499938964844,293.1499938964844,283.1499938964844,17786.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754847168922424,1.0,0.0,0.0,1.8270474672317505,1.8270550966262813,2.2273735567068805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.24365234375,0.0,225.1213836669922,1895.4371337890625,0.0,1422.916015625,0.4764954745769501,1.0,0.0,3.0,1.0,0.0
