time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392460,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.9111233949661256,0.3124494552612304,0.2815085351467132,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153381347656,0.9790841937065125,0.3818472921848297,0.361617237329483,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.9176874160766602,0.3181822597980499,0.223138228058815,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.9278314113616944,0.3274930715560913,0.3107925653457641,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8616310954093933,0.2646926045417785,1.1947176456451416,287.3152160644531,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27227783203125,287.313232421875,1.0,0.5145843029022217,1.0,1.0,0.0,1.0,-2.8479692935943604,2.847962617874145,6.527728146465961e-06,2.202662467956543,0.7381356358528137,0.7381356358528137,0.0,94.8228759765625,126.0,25669.205078125,-0.0,1780.01904296875,1.0,283.1499938964844,286.3629455566406,293.2368469238281,294.9453430175781,293.1499938964844,293.1499938964844,283.1499938964844,17776.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685880184173584,1.0,0.0,0.0,1.9144129753112795,1.9144209623336792,2.445483175961272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.15869140625,0.0,252.11236572265625,1895.4371337890625,0.0,1501.153564453125,0.4950159192085266,1.0,0.0,3.0,1.0,0.0
12392520,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.9111233949661256,0.3124494552612304,0.2815085351467132,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153381347656,0.9790841937065125,0.3818472921848297,0.361617237329483,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.9176874160766602,0.3181822597980499,0.223138228058815,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.9278314113616944,0.3274930715560913,0.3107925653457641,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8616310954093933,0.2646926045417785,1.1947176456451416,287.3152160644531,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27227783203125,287.313232421875,1.0,0.5145843029022217,1.0,1.0,0.0,1.0,-2.8479692935943604,2.847962617874145,6.527728146465961e-06,2.202662467956543,0.7381356358528137,0.7381356358528137,0.0,94.8228759765625,126.0,25669.205078125,-0.0,1780.01904296875,1.0,283.1499938964844,286.3629455566406,293.2368469238281,294.9453430175781,293.1499938964844,293.1499938964844,283.1499938964844,17776.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685880184173584,1.0,0.0,0.0,1.9144129753112795,1.9144209623336792,2.445483175961272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.15869140625,0.0,252.11236572265625,1895.4371337890625,0.0,1501.153564453125,0.4950159192085266,1.0,0.0,3.0,1.0,0.0
12392580,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673034667969,0.8728307485580444,0.313753217458725,0.2831690013408661,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26708984375,0.9378583431243896,0.3838584721088409,0.3639535903930664,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673034667969,0.8773855566978455,0.3183852434158325,0.2236578166484832,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26727294921875,0.886188805103302,0.3280361294746399,0.3118161261081695,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.826850175857544,0.2643700838088989,1.195701241493225,287.2669982910156,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.26666259765625,287.2649841308594,1.0,0.5238279700279236,1.0,1.0,0.0,1.0,-2.85547399520874,2.8554673194885254,6.561953796335729e-06,2.208366870880127,0.7578870058059692,0.7578870058059692,0.0,107.29100036621094,144.0,26428.130859375,-0.0,1852.64013671875,1.0,283.1499938964844,286.310302734375,293.2738342285156,295.0282592773437,293.1499938964844,293.1499938964844,283.1499938964844,17769.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962687969207764,1.0,0.0,0.0,2.003610849380493,2.003619432449341,2.678675627976191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.9951171875,0.0,282.0302429199219,1895.4371337890625,0.0,1581.432373046875,0.514109194278717,1.0,0.0,3.0,1.0,0.0
12392640,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673034667969,0.8728307485580444,0.313753217458725,0.2831690013408661,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26708984375,0.9378583431243896,0.3838584721088409,0.3639535903930664,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2673034667969,0.8773855566978455,0.3183852434158325,0.2236578166484832,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26727294921875,0.886188805103302,0.3280361294746399,0.3118161261081695,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.826850175857544,0.2643700838088989,1.195701241493225,287.2669982910156,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.26666259765625,287.2649841308594,1.0,0.5238279700279236,1.0,1.0,0.0,1.0,-2.85547399520874,2.8554673194885254,6.561953796335729e-06,2.208366870880127,0.7578870058059692,0.7578870058059692,0.0,107.29100036621094,144.0,26428.130859375,-0.0,1852.64013671875,1.0,283.1499938964844,286.310302734375,293.2738342285156,295.0282592773437,293.1499938964844,293.1499938964844,283.1499938964844,17769.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962687969207764,1.0,0.0,0.0,2.003610849380493,2.003619432449341,2.678675627976191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.9951171875,0.0,282.0302429199219,1895.4371337890625,0.0,1581.432373046875,0.514109194278717,1.0,0.0,3.0,1.0,0.0
12392700,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24395751953125,0.8556907773017883,0.3143481910228729,0.283983051776886,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.9165759682655334,0.3848814666271209,0.3651920855045318,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.24395751953125,0.8595315217971802,0.3184433579444885,0.2239145040512085,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.243896484375,0.8680675625801086,0.3282632827758789,0.3123231530189514,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24420166015625,0.8107574582099915,0.2641670405864715,1.1961811780929563,287.24365234375,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.263916015625,287.24169921875,1.0,0.5290521383285522,1.0,1.0,0.0,1.0,-2.859435558319092,2.859429121017456,6.580136414413573e-06,2.211413621902466,0.7680201530456543,0.7680201530456543,0.0,114.53136444091795,144.0,26804.8125,-0.0,1894.228515625,1.0,283.1499938964844,286.2845153808594,293.29180908203125,295.0689392089844,293.1499938964844,293.1499938964844,283.1499938964844,17767.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013503313064575,1.0,0.0,0.0,2.048720359802246,2.0487289428710938,2.800649383516429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.32275390625,0.0,298.1020812988281,1895.4371337890625,0.0,1621.4261474609375,0.5238284468650818,1.0,0.0,3.0,1.0,0.0
12392760,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211303710937,0.840373694896698,0.314908891916275,0.284783273935318,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2209167480469,0.8983471989631653,0.3859031200408935,0.3664515614509582,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2210998535156,0.8435630798339844,0.3184763789176941,0.2241666615009308,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2210693359375,0.8517764806747437,0.3284642100334167,0.3128231167793274,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2213439941406,0.7947233319282532,0.2639395296573639,1.196635127067566,287.2208251953125,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2611694335937,287.2189025878906,1.0,0.5345268845558167,1.0,1.0,0.0,1.0,-2.86336088180542,2.863354206085205,6.598179425054696e-06,2.214433431625366,0.7783276438713074,0.7783276438713074,0.0,122.24676513671876,147.0,27178.02734375,-0.0,1938.19140625,1.0,283.1499938964844,286.2591552734375,293.3095092773437,295.109130859375,293.1499938964844,293.1499938964844,283.1499938964844,17765.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063323855400085,1.0,0.0,0.0,2.0940303802490234,2.09403920173645,2.925898741068522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.5419921875,0.0,314.9017944335937,1895.4371337890625,0.0,1661.0811767578125,0.5336295366287231,1.0,0.0,3.0,1.0,0.0
12392820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.82358717918396,0.3159529268741607,0.2861160635948181,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1757202148437,0.8791542053222656,0.3879382908344269,0.3687641024589538,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759033203125,0.8258205652236938,0.3184899091720581,0.2244808822870254,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758728027344,0.8338698148727417,0.3288069367408752,0.3135606944561004,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.7760240435600281,0.2634310722351074,1.1963222026824951,287.1756286621094,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2557678222656,287.1737365722656,1.0,0.5413976907730103,1.0,1.0,0.0,1.0,-2.868633985519409,2.8686273097991943,6.622517048526788e-06,2.218517780303955,0.7994553446769714,0.7994553446769714,0.0,132.5415802001953,135.0,27900.419921875,-0.0,1997.09326171875,1.0,283.1499938964844,286.2089538574219,293.34442138671875,295.1878662109375,293.1499938964844,293.1499938964844,283.1499938964844,17763.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159414887428284,1.0,0.0,0.0,2.1847286224365234,2.1847381591796875,3.184845809300896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.99169921875,0.0,350.5675354003906,1895.4371337890625,0.0,1738.759521484375,0.5533527731895447,1.0,0.0,3.0,1.0,0.0
12392880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.82358717918396,0.3159529268741607,0.2861160635948181,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1757202148437,0.8791542053222656,0.3879382908344269,0.3687641024589538,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759033203125,0.8258205652236938,0.3184899091720581,0.2244808822870254,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758728027344,0.8338698148727417,0.3288069367408752,0.3135606944561004,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.7760240435600281,0.2634310722351074,1.1963222026824951,287.1756286621094,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2557678222656,287.1737365722656,1.0,0.5413976907730103,1.0,1.0,0.0,1.0,-2.868633985519409,2.8686273097991943,6.622517048526788e-06,2.218517780303955,0.7994553446769714,0.7994553446769714,0.0,132.5415802001953,135.0,27900.419921875,-0.0,1997.09326171875,1.0,283.1499938964844,286.2089538574219,293.34442138671875,295.1878662109375,293.1499938964844,293.1499938964844,283.1499938964844,17763.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159414887428284,1.0,0.0,0.0,2.1847286224365234,2.1847381591796875,3.184845809300896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.99169921875,0.0,350.5675354003906,1895.4371337890625,0.0,1738.759521484375,0.5533527731895447,1.0,0.0,3.0,1.0,0.0
12392940,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1310119628906,0.8227607607841492,0.3169464766979217,0.2870494127273559,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307983398437,0.8788020610809326,0.3899870812892914,0.3707239031791687,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1310119628906,0.8241881728172302,0.3184848427772522,0.2245068103075027,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1309814453125,0.8324657082557678,0.3291175067424774,0.3138964474201202,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312561035156,0.7738456726074219,0.2629014551639557,1.1941468715667725,287.1307373046875,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2508850097656,287.1288452148437,1.0,0.5417672991752625,1.0,1.0,0.0,1.0,-2.869935750961304,2.869929313659668,6.628554274357157e-06,2.21953558921814,0.8212756514549255,0.8212756514549255,0.0,133.6080780029297,123.0,28581.755859375,-0.0,2004.4462890625,1.0,283.1499938964844,286.15948486328125,293.37847900390625,295.2635803222656,293.1499938964844,293.1499938964844,283.1499938964844,17764.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249448299407959,1.0,0.0,0.0,2.274646520614624,2.2746565341949463,3.452400960668456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.4130859375,0.0,388.70599365234375,1895.4371337890625,0.0,1812.896728515625,0.5730286836624146,1.0,0.0,3.0,1.0,0.0
12393000,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1310119628906,0.8227607607841492,0.3169464766979217,0.2870494127273559,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307983398437,0.8788020610809326,0.3899870812892914,0.3707239031791687,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1310119628906,0.8241881728172302,0.3184848427772522,0.2245068103075027,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1309814453125,0.8324657082557678,0.3291175067424774,0.3138964474201202,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312561035156,0.7738456726074219,0.2629014551639557,1.1941468715667725,287.1307373046875,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2508850097656,287.1288452148437,1.0,0.5417672991752625,1.0,1.0,0.0,1.0,-2.869935750961304,2.869929313659668,6.628554274357157e-06,2.21953558921814,0.8212756514549255,0.8212756514549255,0.0,133.6080780029297,123.0,28581.755859375,-0.0,2004.4462890625,1.0,283.1499938964844,286.15948486328125,293.37847900390625,295.2635803222656,293.1499938964844,293.1499938964844,283.1499938964844,17764.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249448299407959,1.0,0.0,0.0,2.274646520614624,2.2746565341949463,3.452400960668456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.4130859375,0.0,388.70599365234375,1895.4371337890625,0.0,1812.896728515625,0.5730286836624146,1.0,0.0,3.0,1.0,0.0
12393060,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.8309430480003357,0.3179313540458679,0.2877625226974487,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.8891059160232544,0.3920792639255523,0.3725016415119171,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.8316014409065247,0.3185086250305176,0.224385991692543,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878601074219,0.8402535319328308,0.3294418752193451,0.3140192329883575,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0881042480469,0.7809075117111206,0.2624011635780334,1.1910258531570437,287.0876159667969,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2468566894531,287.0858154296875,1.0,0.538637101650238,1.0,1.0,0.0,1.0,-2.869182109832764,2.869175434112549,6.625009518756997e-06,2.2189242839813232,0.8438231945037842,0.8438231945037842,0.0,129.0771026611328,111.0,29224.248046875,-0.0,1981.0374755859373,1.0,283.1499938964844,286.1119079589844,293.411865234375,295.3360595703125,293.1499938964844,293.1499938964844,283.1499938964844,17768.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332216501235962,1.0,0.0,0.0,2.36272406578064,2.362734794616699,3.724940995653015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.7685546875,0.0,428.85748291015625,1895.4371337890625,0.0,1882.1402587890625,0.5924177169799805,1.0,0.0,3.0,1.0,0.0
12393120,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.8309430480003357,0.3179313540458679,0.2877625226974487,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.8891059160232544,0.3920792639255523,0.3725016415119171,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.8316014409065247,0.3185086250305176,0.224385991692543,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878601074219,0.8402535319328308,0.3294418752193451,0.3140192329883575,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0881042480469,0.7809075117111206,0.2624011635780334,1.1910258531570437,287.0876159667969,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2468566894531,287.0858154296875,1.0,0.538637101650238,1.0,1.0,0.0,1.0,-2.869182109832764,2.869175434112549,6.625009518756997e-06,2.2189242839813232,0.8438231945037842,0.8438231945037842,0.0,129.0771026611328,111.0,29224.248046875,-0.0,1981.0374755859373,1.0,283.1499938964844,286.1119079589844,293.411865234375,295.3360595703125,293.1499938964844,293.1499938964844,283.1499938964844,17768.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332216501235962,1.0,0.0,0.0,2.36272406578064,2.362734794616699,3.724940995653015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.7685546875,0.0,428.85748291015625,1895.4371337890625,0.0,1882.1402587890625,0.5924177169799805,1.0,0.0,3.0,1.0,0.0
12393180,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556945800781,0.8422112464904785,0.3187150657176971,0.2882429659366607,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.9029492735862732,0.3937881886959076,0.373865395784378,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556945800781,0.8422731757164001,0.3185561001300812,0.2242411077022552,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556640625,0.8514273762702942,0.3297206461429596,0.3140430748462677,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.055908203125,0.7913999557495117,0.2620325982570648,1.1882307529449463,287.0554504394531,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.244140625,287.05377197265625,1.0,0.5346102118492126,1.0,1.0,0.0,1.0,-2.867894172668457,2.867887496948242,6.618994575546822e-06,2.217897653579712,0.8624219298362732,0.8624219298362732,0.0,123.12103271484376,111.0,29711.775390625,-0.0,1949.802978515625,1.0,283.1499938964844,286.0760498046875,293.4384765625,295.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17773.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393193244934082,1.0,0.0,0.0,2.431213617324829,2.431224584579468,3.944024911106681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.7421875,0.0,462.060791015625,1895.4371337890625,0.0,1933.7835693359373,0.6075704097747803,1.0,0.0,3.0,1.0,0.0
12393240,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04803466796875,0.8456657528877258,0.3189102709293365,0.2883544266223907,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478515625,0.9072338342666626,0.3942203223705292,0.3742024302482605,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.04803466796875,0.8455764651298523,0.318572074174881,0.224201425909996,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0480041503906,0.8548876643180847,0.3297933042049408,0.314043253660202,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482482910156,0.7946376800537109,0.2619451582431793,1.1875121593475342,287.0477905273437,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2435302734375,287.0461730957031,1.0,0.5334605574607849,1.0,1.0,0.0,1.0,-2.8675220012664795,2.867515563964844,6.617259259655839e-06,2.217601776123047,0.8671524524688721,0.8671524524688721,0.0,121.41453552246094,99.0,29830.0078125,-0.0,1940.854248046875,1.0,283.1499938964844,286.06744384765625,293.44512939453125,295.4060363769531,293.1499938964844,293.1499938964844,283.1499938964844,17774.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407753467559814,1.0,0.0,0.0,2.4479966163635254,2.448007583618164,3.998664510618255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.30712890625,0.0,470.46820068359375,1895.4371337890625,0.0,1946.191162109375,0.61129230260849,1.0,0.0,3.0,1.0,0.0
12393300,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02960205078125,0.8555468916893005,0.3193968832492828,0.2886205911636352,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294189453125,0.9200746417045592,0.3953095078468323,0.3750413954257965,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02960205078125,0.8550693988800049,0.3186195194721222,0.224098652601242,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295715332031,0.8648179173469543,0.3299806118011474,0.3140369951725006,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.8038356900215149,0.261735200881958,1.1856977939605713,287.0293884277344,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2420959472656,287.02783203125,1.0,0.5303860306739807,1.0,1.0,0.0,1.0,-2.866538524627685,2.86653208732605,6.612673132622149e-06,2.2168197631835938,0.8791292905807495,0.8791292905807495,0.0,116.8457260131836,99.0,30119.236328125,-0.0,1916.927490234375,1.0,283.1499938964844,286.0466003417969,293.4617919921875,295.440185546875,293.1499938964844,293.1499938964844,283.1499938964844,17779.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442975044250488,1.0,0.0,0.0,2.4892868995666504,2.489298343658448,4.134693085688923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.40673828125,0.0,491.614990234375,1895.4371337890625,0.0,1976.3233642578125,0.6204630732536316,1.0,0.0,3.0,1.0,0.0
12393360,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01226806640625,0.8673611879348755,0.3198811709880829,0.2888723313808441,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.9355373978614808,0.3964110612869262,0.3758788704872131,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01226806640625,0.8664771914482117,0.3186775147914886,0.2239934653043747,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8766976594924927,0.3301759362220764,0.3140250146389007,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8143318891525269,0.2615373730659485,1.1838750839233398,287.0120544433594,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2408142089844,287.0105895996094,1.0,0.527087390422821,1.0,1.0,0.0,1.0,-2.865516185760498,2.865509510040283,6.607906925637508e-06,2.2160067558288574,0.8913246989250183,0.8913246989250183,0.0,111.9412078857422,87.0,30399.3671875,-0.0,1891.3140869140625,1.0,283.1499938964844,286.0267333984375,293.4784545898437,295.4738464355469,293.1499938964844,293.1499938964844,283.1499938964844,17784.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476603984832764,1.0,0.0,0.0,2.5295286178588867,2.5295403003692627,4.269456326255749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.052734375,0.0,512.8662719726562,1895.4371337890625,0.0,2005.24462890625,0.6294184923171997,1.0,0.0,3.0,1.0,0.0
12393420,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.8979343771934509,0.3208425045013428,0.2893432080745697,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.9713304042816162,0.3986512720584869,0.377560943365097,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.8962036967277527,0.3188254237174988,0.223784789443016,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.9073888659477234,0.3305913805961609,0.3139965534210205,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.981201171875,0.8394505381584167,0.2611781060695648,1.180261254310608,286.9808654785156,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2386474609375,286.9796142578125,1.0,0.5200172662734985,1.0,1.0,0.0,1.0,-2.8634750843048096,2.863468647003174,6.598394975299016e-06,2.2143824100494385,0.9164000749588012,0.9164000749588012,0.0,101.4344253540039,75.0,30932.2890625,-0.0,1836.7412109375,1.0,283.1499938964844,285.990234375,293.5118408203125,295.5395812988281,293.1499938964844,293.1499938964844,283.1499938964844,17796.2421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539351582527161,1.0,0.0,0.0,2.6064345836639404,2.6064467430114746,4.533013679974829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.94189453125,0.0,555.2799072265625,1895.4371337890625,0.0,2059.591552734375,0.6765767931938171,1.0,0.0,3.0,1.0,0.0
12393480,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.8979343771934509,0.3208425045013428,0.2893432080745697,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.9713304042816162,0.3986512720584869,0.377560943365097,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.8962036967277527,0.3188254237174988,0.223784789443016,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.9073888659477234,0.3305913805961609,0.3139965534210205,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.981201171875,0.8394505381584167,0.2611781060695648,1.180261254310608,286.9808654785156,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2386474609375,286.9796142578125,1.0,0.5200172662734985,1.0,1.0,0.0,1.0,-2.8634750843048096,2.863468647003174,6.598394975299016e-06,2.2143824100494385,0.9164000749588012,0.9164000749588012,0.0,101.4344253540039,75.0,30932.2890625,-0.0,1836.7412109375,1.0,283.1499938964844,285.990234375,293.5118408203125,295.5395812988281,293.1499938964844,293.1499938964844,283.1499938964844,17796.2421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539351582527161,1.0,0.0,0.0,2.6064345836639404,2.6064467430114746,4.533013679974829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.94189453125,0.0,555.2799072265625,1895.4371337890625,0.0,2059.591552734375,0.6765767931938171,1.0,0.0,3.0,1.0,0.0
12393540,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.9378405213356018,0.3215374648571014,0.2896789014339447,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070129394531,0.9990000128746032,0.4008280038833618,0.3737785816192627,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072570800781,0.93498033285141,0.3188012242317199,0.223529577255249,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.9480701684951782,0.3308441042900085,0.3139092028141022,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.8705763220787048,0.2606998085975647,1.1765295267105105,286.9069519042969,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2348022460937,286.90478515625,1.0,0.5121732950210571,1.0,1.0,0.0,1.0,-2.854477882385254,2.854471206665039,6.557844699273119e-06,2.2078070640563965,0.9413588643074036,0.9413588643074036,0.0,91.44902801513672,63.0,31730.501953125,-0.0,1773.9178466796875,1.0,283.1499938964844,285.9117431640625,293.55474853515625,295.63116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18830.978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617944478988647,1.0,0.0,0.0,2.751017570495605,2.751030921936035,5.0498687187428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.00634765625,0.0,647.2999267578125,1895.4371337890625,0.0,2128.33056640625,0.7108100652694702,1.0,0.0,3.0,1.0,0.0
12393600,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.9378405213356018,0.3215374648571014,0.2896789014339447,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070129394531,0.9990000128746032,0.4008280038833618,0.3737785816192627,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072570800781,0.93498033285141,0.3188012242317199,0.223529577255249,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.9480701684951782,0.3308441042900085,0.3139092028141022,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.8705763220787048,0.2606998085975647,1.1765295267105105,286.9069519042969,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2348022460937,286.90478515625,1.0,0.5121732950210571,1.0,1.0,0.0,1.0,-2.854477882385254,2.854471206665039,6.557844699273119e-06,2.2078070640563965,0.9413588643074036,0.9413588643074036,0.0,91.44902801513672,63.0,31730.501953125,-0.0,1773.9178466796875,1.0,283.1499938964844,285.9117431640625,293.55474853515625,295.63116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18830.978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617944478988647,1.0,0.0,0.0,2.751017570495605,2.751030921936035,5.0498687187428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.00634765625,0.0,647.2999267578125,1895.4371337890625,0.0,2128.33056640625,0.7108100652694702,1.0,0.0,3.0,1.0,0.0
12393660,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.966264307498932,0.3218675553798675,0.2898454666137695,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.9990000128746032,0.4059402644634247,0.344443678855896,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.9630123376846312,0.3184933066368103,0.2232013791799545,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81365966796875,0.9748971462249756,0.3308199048042297,0.3137305676937103,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81402587890625,0.8941267132759094,0.2600010931491852,1.1725798845291138,286.8133544921875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2421569824219,286.81072998046875,1.0,0.5017454028129578,1.0,1.0,0.0,1.0,-2.8140649795532227,2.814058542251587,6.373445103236008e-06,2.1765377521514893,0.966083824634552,0.966083824634552,0.0,84.29351043701172,83.0,32266.09375,-0.0,1677.5084228515625,1.0,283.1499938964844,285.82086181640625,293.5902099609375,295.7056579589844,293.1499938964844,293.1499938964844,283.1499938964844,19920.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697488069534302,1.0,0.0,0.0,2.8928298950195312,2.8928444385528564,5.583918891716166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.89990234375,0.0,747.302490234375,1895.4371337890625,0.0,2198.60791015625,0.7443633675575256,1.0,0.0,3.0,1.0,0.0
12393720,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.966264307498932,0.3218675553798675,0.2898454666137695,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.9990000128746032,0.4059402644634247,0.344443678855896,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.9630123376846312,0.3184933066368103,0.2232013791799545,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81365966796875,0.9748971462249756,0.3308199048042297,0.3137305676937103,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81402587890625,0.8941267132759094,0.2600010931491852,1.1725798845291138,286.8133544921875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2421569824219,286.81072998046875,1.0,0.5017454028129578,1.0,1.0,0.0,1.0,-2.8140649795532227,2.814058542251587,6.373445103236008e-06,2.1765377521514893,0.966083824634552,0.966083824634552,0.0,84.29351043701172,83.0,32266.09375,-0.0,1677.5084228515625,1.0,283.1499938964844,285.82086181640625,293.5902099609375,295.7056579589844,293.1499938964844,293.1499938964844,283.1499938964844,19920.33203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697488069534302,1.0,0.0,0.0,2.8928298950195312,2.8928444385528564,5.583918891716166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.89990234375,0.0,747.302490234375,1895.4371337890625,0.0,2198.60791015625,0.7443633675575256,1.0,0.0,3.0,1.0,0.0
12393780,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9676747918128968,0.322122573852539,0.2900593280792236,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74664306640625,0.9990000128746032,0.4123985767364502,0.3431905806064605,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9638451337814332,0.3181612193584442,0.222953200340271,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9759339094161988,0.3307691216468811,0.313660591840744,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467346191406,0.8944387435913086,0.2593522071838379,1.169501781463623,286.74658203125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2571716308594,286.7461853027344,1.0,0.501640796661377,1.0,1.0,0.0,1.0,-2.8086769580841064,2.8086705207824707,6.347447197185829e-06,2.1716320514678955,0.9894115924835204,0.9894115924835204,0.0,83.82624053955078,103.0,32922.109375,-0.0,1667.2132568359375,1.0,283.1499938964844,285.752197265625,293.6197204589844,295.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,21023.587890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762050032615662,1.0,0.0,0.0,3.0257906913757324,3.025806427001953,6.109013384048012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.39404296875,0.0,850.3785400390625,1895.4371337890625,0.0,2256.135009765625,0.7758921384811401,1.0,0.0,3.0,1.0,0.0
12393840,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9676747918128968,0.322122573852539,0.2900593280792236,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74664306640625,0.9990000128746032,0.4123985767364502,0.3431905806064605,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9638451337814332,0.3181612193584442,0.222953200340271,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466735839844,0.9759339094161988,0.3307691216468811,0.313660591840744,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467346191406,0.8944387435913086,0.2593522071838379,1.169501781463623,286.74658203125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2571716308594,286.7461853027344,1.0,0.501640796661377,1.0,1.0,0.0,1.0,-2.8086769580841064,2.8086705207824707,6.347447197185829e-06,2.1716320514678955,0.9894115924835204,0.9894115924835204,0.0,83.82624053955078,103.0,32922.109375,-0.0,1667.2132568359375,1.0,283.1499938964844,285.752197265625,293.6197204589844,295.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,21023.587890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762050032615662,1.0,0.0,0.0,3.0257906913757324,3.025806427001953,6.109013384048012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.39404296875,0.0,850.3785400390625,1895.4371337890625,0.0,2256.135009765625,0.7758921384811401,1.0,0.0,3.0,1.0,0.0
12393900,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.9598466753959656,0.322268396615982,0.2902566790580749,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.712646484375,0.9990000128746032,0.4144417345523834,0.3517166376113891,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71270751953125,0.9555369019508362,0.3180204927921295,0.2229033708572387,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7126770019531,0.9683781266212464,0.3307701647281647,0.3137242794036865,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127990722656,0.8866777420043945,0.2590593099594116,1.1684845685958862,286.71258544921875,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2588806152344,286.712158203125,1.0,0.5044196248054504,1.0,1.0,0.0,1.0,-2.817942380905152,2.817935943603516,6.389034297171747e-06,2.178631544113159,1.0,1.0,0.0,85.74840545654297,103.0,33431.50390625,-0.0,1690.3782958984375,1.0,283.1499938964844,285.712890625,293.63885498046875,295.814453125,293.1499938964844,293.1499938964844,283.1499938964844,22004.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779548704624176,1.0,0.0,0.0,3.119839191436768,3.1198558807373047,6.494679496427125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.0888671875,0.0,929.9469604492188,1895.4371337890625,0.0,2286.089111328125,0.7686961889266968,1.0,0.0,3.0,1.0,0.0
12393960,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178955078125,0.9474744200706482,0.3224622011184692,0.2904907763004303,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.718017578125,0.9990000128746032,0.4154579937458038,0.364858329296112,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178649902344,0.9426420331001282,0.3179258704185486,0.2228870242834091,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7178955078125,0.9563722014427184,0.3308148682117462,0.3138354420661926,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7177124023437,0.8754628300666809,0.2587928175926208,1.16767156124115,286.71807861328125,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2554931640625,286.7195739746094,1.0,0.5087421536445618,1.0,1.0,0.0,1.0,-2.833144187927246,2.8331377506256104,6.457866675191326e-06,2.1902546882629395,1.0,1.0,0.0,88.8300552368164,123.0,33677.375,-0.0,1728.3446044921875,1.0,283.1499938964844,285.71368408203125,293.6554260253906,295.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,22193.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827159762382507,1.0,0.0,0.0,3.1378402709960938,3.13785719871521,6.569842412318394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.97021484375,0.0,945.714111328125,1895.4371337890625,0.0,2314.559326171875,0.8022483587265015,1.0,0.0,3.0,1.0,0.0
12394020,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.725830078125,0.9070999622344972,0.3229453563690185,0.2912469804286957,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.9897013902664183,0.4144365787506103,0.3933280706405639,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.725830078125,0.9022327661514282,0.3178572654724121,0.2230855822563171,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7258605957031,0.9154675602912904,0.3310113251209259,0.3143585920333862,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.8424970507621765,0.2582898139953613,1.1671584844589231,286.7260437011719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.23406982421875,286.7272033691406,1.0,0.5206454396247864,1.0,1.0,0.0,1.0,-2.8682429790496826,2.868236541748047,6.620315161853796e-06,2.2180376052856445,1.0,1.0,0.0,99.5329360961914,143.0,34400.703125,-0.0,1835.19677734375,1.0,283.1499938964844,285.7051086425781,293.6920471191406,295.9263916015625,293.1499938964844,293.1499938964844,283.1499938964844,23324.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896201014518738,1.0,0.0,0.0,3.216873407363892,3.216891288757324,6.90496165134391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.572265625,0.0,1018.98779296875,1895.4371337890625,0.0,2376.92822265625,0.8215777277946472,1.0,0.0,3.0,1.0,0.0
12394080,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.725830078125,0.9070999622344972,0.3229453563690185,0.2912469804286957,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.9897013902664183,0.4144365787506103,0.3933280706405639,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.725830078125,0.9022327661514282,0.3178572654724121,0.2230855822563171,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7258605957031,0.9154675602912904,0.3310113251209259,0.3143585920333862,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.8424970507621765,0.2582898139953613,1.1671584844589231,286.7260437011719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.23406982421875,286.7272033691406,1.0,0.5206454396247864,1.0,1.0,0.0,1.0,-2.8682429790496826,2.868236541748047,6.620315161853796e-06,2.2180376052856445,1.0,1.0,0.0,99.5329360961914,143.0,34400.703125,-0.0,1835.19677734375,1.0,283.1499938964844,285.7051086425781,293.6920471191406,295.9263916015625,293.1499938964844,293.1499938964844,283.1499938964844,23324.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896201014518738,1.0,0.0,0.0,3.216873407363892,3.216891288757324,6.90496165134391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.572265625,0.0,1018.98779296875,1895.4371337890625,0.0,2376.92822265625,0.8215777277946472,1.0,0.0,3.0,1.0,0.0
12394140,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71142578125,0.8571987152099609,0.3232638835906982,0.2922618091106415,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115478515625,0.9346800446510316,0.4140661358833313,0.3931444883346557,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71142578125,0.85252845287323,0.3177127242088318,0.2235341370105743,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7114562988281,0.8639813661575317,0.3311246931552887,0.3152087032794952,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113342285156,0.7978411316871643,0.2576373219490051,1.1678045988082886,286.7115478515625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.21630859375,286.7123107910156,1.0,0.5329606533050537,1.0,1.0,0.0,1.0,-2.8718903064727783,2.8718836307525635,6.63656373944832e-06,2.220590353012085,1.0,1.0,0.0,117.86409759521484,163.0,34874.2578125,-0.0,1930.556396484375,1.0,283.1499938964844,285.6819763183594,293.723876953125,295.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,24414.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961471676826477,1.0,0.0,0.0,3.29114294052124,3.29116153717041,7.227478704407986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.0048828125,0.0,1091.2076416015625,1895.4371337890625,0.0,2436.253173828125,0.8398265242576599,1.0,0.0,3.0,1.0,0.0
12394200,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71142578125,0.8571987152099609,0.3232638835906982,0.2922618091106415,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115478515625,0.9346800446510316,0.4140661358833313,0.3931444883346557,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71142578125,0.85252845287323,0.3177127242088318,0.2235341370105743,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7114562988281,0.8639813661575317,0.3311246931552887,0.3152087032794952,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113342285156,0.7978411316871643,0.2576373219490051,1.1678045988082886,286.7115478515625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.21630859375,286.7123107910156,1.0,0.5329606533050537,1.0,1.0,0.0,1.0,-2.8718903064727783,2.8718836307525635,6.63656373944832e-06,2.220590353012085,1.0,1.0,0.0,117.86409759521484,163.0,34874.2578125,-0.0,1930.556396484375,1.0,283.1499938964844,285.6819763183594,293.723876953125,295.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,24414.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961471676826477,1.0,0.0,0.0,3.29114294052124,3.29116153717041,7.227478704407986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.0048828125,0.0,1091.2076416015625,1895.4371337890625,0.0,2436.253173828125,0.8398265242576599,1.0,0.0,3.0,1.0,0.0
12394260,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990966796875,0.8232089877128601,0.323446661233902,0.2931600213050842,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.8919002413749695,0.4151617586612701,0.3946742415428161,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990966796875,0.818597137928009,0.317517340183258,0.2239565998315811,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.8292196989059448,0.3311859965324402,0.3160228431224823,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.698974609375,0.7632306814193726,0.2569422721862793,1.168267011642456,286.69921875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2078552246094,286.70001220703125,1.0,0.5456912517547607,1.0,1.0,0.0,1.0,-2.876849412918091,2.876842737197876,6.659412974840961e-06,2.224384307861328,1.0,1.0,0.0,136.95684814453125,151.0,35344.328125,-0.0,2032.264892578125,1.0,283.1499938964844,285.66094970703125,293.751953125,296.049072265625,293.1499938964844,293.1499938964844,283.1499938964844,25497.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012968897819519,1.0,0.0,0.0,3.363356590270996,3.363375902175904,7.54812560899154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.33544921875,0.0,1164.62451171875,1895.4371337890625,0.0,2483.2880859375,0.8575829863548279,1.0,0.0,3.0,1.0,0.0
