time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394320,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990966796875,0.8232089877128601,0.323446661233902,0.2931600213050842,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69921875,0.8919002413749695,0.4151617586612701,0.3946742415428161,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990966796875,0.818597137928009,0.317517340183258,0.2239565998315811,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.8292196989059448,0.3311859965324402,0.3160228431224823,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.698974609375,0.7632306814193726,0.2569422721862793,1.168267011642456,286.69921875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2078552246094,286.70001220703125,1.0,0.5456912517547607,1.0,1.0,0.0,1.0,-2.876849412918091,2.876842737197876,6.659412974840961e-06,2.224384307861328,1.0,1.0,0.0,136.95684814453125,151.0,35344.328125,-0.0,2032.264892578125,1.0,283.1499938964844,285.66094970703125,293.751953125,296.049072265625,293.1499938964844,293.1499938964844,283.1499938964844,25497.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012968897819519,1.0,0.0,0.0,3.363356590270996,3.363375902175904,7.54812560899154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.33544921875,0.0,1164.62451171875,1895.4371337890625,0.0,2483.2880859375,0.8575829863548279,1.0,0.0,3.0,1.0,0.0
12394380,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.68414306640625,0.8142461776733398,0.3235495686531067,0.2934916019439697,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842041015625,0.8821377754211426,0.4165510237216949,0.3961424529552459,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68414306640625,0.8092657923698425,0.3173342645168304,0.2240074574947357,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68414306640625,0.8202353119850159,0.331222265958786,0.3163003027439117,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68408203125,0.7539710998535156,0.2563310265541076,1.1666622161865234,286.6842346191406,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.20330810546875,286.68475341796875,1.0,0.5488612651824951,1.0,1.0,0.0,1.0,-2.877485036849976,2.8774783611297607,6.662466148554813e-06,2.2249252796173096,1.0,1.0,0.0,143.08595275878906,151.0,35748.70703125,-0.0,2063.389404296875,1.0,283.1499938964844,285.6385498046875,293.7784729003906,296.1001892089844,293.1499938964844,293.1499938964844,283.1499938964844,26563.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052011728286743,1.0,0.0,0.0,3.4329328536987305,3.432953357696533,7.863645805628039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.60693359375,0.0,1238.4066162109375,1895.4371337890625,0.0,2519.07275390625,0.8447253108024597,1.0,0.0,3.0,1.0,0.0
12394440,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6857604980469,0.8139214515686035,0.3235732316970825,0.2935151159763336,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6858215332031,0.8818897604942322,0.4167650938034057,0.396340012550354,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6857604980469,0.8089008331298828,0.3173193633556366,0.2239990234375,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6857604980469,0.8199082612991333,0.3312356472015381,0.3163164854049682,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856689453125,0.7535820603370667,0.2562563121318817,1.166345715522766,286.68585205078125,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2029113769531,286.6864318847656,1.0,0.5489521026611328,1.0,1.0,0.0,1.0,-2.8773796558380127,2.877372980117798,6.661972747679101e-06,2.2248411178588867,1.0,1.0,0.0,143.31541442871094,139.0,35772.16796875,-0.0,2064.339599609375,1.0,283.1499938964844,285.6393127441406,293.7814636230469,296.1049499511719,293.1499938964844,293.1499938964844,283.1499938964844,26579.62890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056140542030334,1.0,0.0,0.0,3.4339852333068848,3.4340057373046875,7.868467832850001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.8134765625,0.0,1239.5458984375,1895.4371337890625,0.0,2522.863037109375,0.8749517798423767,1.0,0.0,3.0,1.0,0.0
12394500,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667785644531,0.8141281008720398,0.3236370086669922,0.2935805916786194,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667785644531,0.8826825618743896,0.4176546335220337,0.3971599638462066,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667785644531,0.8089860677719116,0.3172391355037689,0.2239429056644439,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667785644531,0.8200837969779968,0.3312743604183197,0.3163528442382812,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667785644531,0.7534172534942627,0.2559379935264587,1.1648955345153809,286.6667785644531,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.201171875,286.6668701171875,1.0,0.5486454367637634,1.0,1.0,0.0,1.0,-2.876678228378296,2.876671552658081,6.6587153924047016e-06,2.224294424057007,1.0,1.0,0.0,143.1880340576172,139.0,36071.69921875,-0.0,2062.544677734375,1.0,283.1499938964844,285.61578369140625,293.79803466796875,296.13836669921875,293.1499938964844,293.1499938964844,283.1499938964844,27560.26953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076835870742798,1.0,0.0,0.0,3.4967589378356934,3.4967801570892334,8.158770583577279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.2373046875,0.0,1308.7735595703125,1895.4371337890625,0.0,2541.877685546875,0.8605881333351135,1.0,0.0,3.0,1.0,0.0
12394560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6711730957031,0.816362202167511,0.3237265348434448,0.2935860753059387,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712646484375,0.8858769536018372,0.4185986816883087,0.3979561328887939,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6711730957031,0.8111604452133179,0.3171911835670471,0.2238503843545913,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67120361328125,0.8222724795341492,0.3313406407833099,0.316337913274765,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6711120605469,0.7551651000976562,0.255650520324707,1.1632404327392578,286.6712646484375,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.199951171875,286.6718139648437,1.0,0.5474296808242798,1.0,1.0,0.0,1.0,-2.875523567199707,2.875516891479492,6.653339369222522e-06,2.2233874797821045,1.0,1.0,0.0,141.64268493652344,127.0,36168.640625,-0.0,2053.042724609375,1.0,283.1499938964844,285.61724853515625,293.8117370605469,296.1594543457031,293.1499938964844,293.1499938964844,283.1499938964844,27661.904296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093529343605042,1.0,0.0,0.0,3.5032007694244385,3.5032217502593994,8.188857805180305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.4443359375,0.0,1316.0198974609375,1895.4371337890625,0.0,2557.235595703125,0.8919726014137268,1.0,0.0,3.0,1.0,0.0
12394620,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.825465738773346,0.3239040672779083,0.2935163676738739,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65692138671875,0.8979918360710144,0.4205518364906311,0.3995313346385956,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.8201682567596436,0.3171361684799194,0.223625510931015,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.8313583135604858,0.3315079808235168,0.3162451088428497,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65679931640625,0.763288676738739,0.2551316916942596,1.159705400466919,286.6569519042969,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1981811523437,286.6574401855469,1.0,0.5431208610534668,1.0,1.0,0.0,1.0,-2.8727028369903564,2.8726961612701416,6.640224910370307e-06,2.221176147460937,1.0,1.0,0.0,135.56314086914062,115.0,36545.23046875,-0.0,2018.5731201171875,1.0,283.1499938964844,285.5956115722656,293.8423767089844,296.21307373046875,293.1499938964844,293.1499938964844,283.1499938964844,28743.287109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127024173736572,1.0,0.0,0.0,3.571019172668457,3.5710411071777344,8.508983455612906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0166015625,0.0,1393.93994140625,1895.4371337890625,0.0,2588.101806640625,0.9086518287658693,1.0,0.0,3.0,1.0,0.0
12394680,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.825465738773346,0.3239040672779083,0.2935163676738739,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65692138671875,0.8979918360710144,0.4205518364906311,0.3995313346385956,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.8201682567596436,0.3171361684799194,0.223625510931015,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.8313583135604858,0.3315079808235168,0.3162451088428497,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65679931640625,0.763288676738739,0.2551316916942596,1.159705400466919,286.6569519042969,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1981811523437,286.6574401855469,1.0,0.5431208610534668,1.0,1.0,0.0,1.0,-2.8727028369903564,2.8726961612701416,6.640224910370307e-06,2.221176147460937,1.0,1.0,0.0,135.56314086914062,115.0,36545.23046875,-0.0,2018.5731201171875,1.0,283.1499938964844,285.5956115722656,293.8423767089844,296.21307373046875,293.1499938964844,293.1499938964844,283.1499938964844,28743.287109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127024173736572,1.0,0.0,0.0,3.571019172668457,3.5710411071777344,8.508983455612906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0166015625,0.0,1393.93994140625,1895.4371337890625,0.0,2588.101806640625,0.9086518287658693,1.0,0.0,3.0,1.0,0.0
12394740,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.8397164344787598,0.3240925073623657,0.2933661043643951,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6432189941406,0.9174293279647828,0.4225777685642242,0.4010851383209228,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.8341420888900757,0.317144513130188,0.2233739346265792,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.8458517789840698,0.3317310810089111,0.3161081969738006,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.64306640625,0.7768036127090454,0.2546908557415008,1.1560639142990112,286.6432189941406,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1971740722656,286.64373779296875,1.0,0.5372100472450256,1.0,1.0,0.0,1.0,-2.869546175003052,2.869539499282837,6.6255597630515695e-06,2.2186996936798096,1.0,1.0,0.0,126.9652862548828,103.0,36907.30078125,-0.0,1971.29736328125,1.0,283.1499938964844,285.5746765136719,293.87310791015625,296.2659606933594,293.1499938964844,293.1499938964844,283.1499938964844,29824.814453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157907724380493,1.0,0.0,0.0,3.637582540512085,3.6376051902771,8.829152307043842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.7919921875,0.0,1473.3507080078125,1895.4371337890625,0.0,2616.618896484375,0.925022304058075,1.0,0.0,3.0,1.0,0.0
12394800,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.8397164344787598,0.3240925073623657,0.2933661043643951,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6432189941406,0.9174293279647828,0.4225777685642242,0.4010851383209228,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.8341420888900757,0.317144513130188,0.2233739346265792,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.8458517789840698,0.3317310810089111,0.3161081969738006,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.64306640625,0.7768036127090454,0.2546908557415008,1.1560639142990112,286.6432189941406,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1971740722656,286.64373779296875,1.0,0.5372100472450256,1.0,1.0,0.0,1.0,-2.869546175003052,2.869539499282837,6.6255597630515695e-06,2.2186996936798096,1.0,1.0,0.0,126.9652862548828,103.0,36907.30078125,-0.0,1971.29736328125,1.0,283.1499938964844,285.5746765136719,293.87310791015625,296.2659606933594,293.1499938964844,293.1499938964844,283.1499938964844,29824.814453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157907724380493,1.0,0.0,0.0,3.637582540512085,3.6376051902771,8.829152307043842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.7919921875,0.0,1473.3507080078125,1895.4371337890625,0.0,2616.618896484375,0.925022304058075,1.0,0.0,3.0,1.0,0.0
12394860,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8596579432487488,0.3242791593074798,0.2931633591651916,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.9452770352363586,0.4246532320976257,0.4026335179805755,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8535760045051575,0.3172048926353454,0.2231187522411346,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8662930727005005,0.3320003747940063,0.3159606456756592,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.7957684993743896,0.2543156147003174,1.152462124824524,286.63043212890625,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.1966857910156,286.6309509277344,1.0,0.5303694605827332,1.0,1.0,0.0,1.0,-2.8663504123687744,2.86634373664856,6.610733180423267e-06,2.2161943912506104,1.0,1.0,0.0,116.93848419189452,91.0,37260.64453125,-0.0,1917.0767822265625,1.0,283.1499938964844,285.5546569824219,293.9040222167969,296.3182678222656,293.1499938964844,293.1499938964844,283.1499938964844,30906.30078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186371326446533,1.0,0.0,0.0,3.702946901321411,3.702970504760742,9.14930808448844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.13525390625,0.0,1554.21142578125,1895.4371337890625,0.0,2642.947998046875,0.9410979151725768,1.0,0.0,3.0,1.0,0.0
12394920,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8596579432487488,0.3242791593074798,0.2931633591651916,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.9452770352363586,0.4246532320976257,0.4026335179805755,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8535760045051575,0.3172048926353454,0.2231187522411346,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8662930727005005,0.3320003747940063,0.3159606456756592,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.7957684993743896,0.2543156147003174,1.152462124824524,286.63043212890625,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.1966857910156,286.6309509277344,1.0,0.5303694605827332,1.0,1.0,0.0,1.0,-2.8663504123687744,2.86634373664856,6.610733180423267e-06,2.2161943912506104,1.0,1.0,0.0,116.93848419189452,91.0,37260.64453125,-0.0,1917.0767822265625,1.0,283.1499938964844,285.5546569824219,293.9040222167969,296.3182678222656,293.1499938964844,293.1499938964844,283.1499938964844,30906.30078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186371326446533,1.0,0.0,0.0,3.702946901321411,3.702970504760742,9.14930808448844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.13525390625,0.0,1554.21142578125,1895.4371337890625,0.0,2642.947998046875,0.9410979151725768,1.0,0.0,3.0,1.0,0.0
12394980,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188049316406,0.8871212601661682,0.3244573473930359,0.2929236590862274,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.977600634098053,0.4267668128013611,0.4041877388954162,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6187744140625,0.8804817795753479,0.3173096179962158,0.2228718698024749,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188049316406,0.8943220376968384,0.3323089480400085,0.3158193528652191,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.8201826214790344,0.2539959549903869,1.148966908454895,286.6188659667969,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.1965026855469,286.6194152832031,1.0,0.5229803919792175,1.0,1.0,0.0,1.0,-2.863262414932251,2.8632559776306152,6.596435468964046e-06,2.2137789726257324,1.0,1.0,0.0,106.10067749023438,79.0,37610.91796875,-0.0,1859.188232421875,1.0,283.1499938964844,285.5358581542969,293.9358215332031,296.37109375,293.1499938964844,293.1499938964844,283.1499938964844,31987.666015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212699890136719,1.0,0.0,0.0,3.767170429229736,3.7671947479248047,9.469429187447532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.6357421875,0.0,1636.4906005859375,1895.4371337890625,0.0,2667.3388671875,0.9568995237350464,1.0,0.0,3.0,1.0,0.0
12395040,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188049316406,0.8871212601661682,0.3244573473930359,0.2929236590862274,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.977600634098053,0.4267668128013611,0.4041877388954162,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6187744140625,0.8804817795753479,0.3173096179962158,0.2228718698024749,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188049316406,0.8943220376968384,0.3323089480400085,0.3158193528652191,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.8201826214790344,0.2539959549903869,1.148966908454895,286.6188659667969,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.1965026855469,286.6194152832031,1.0,0.5229803919792175,1.0,1.0,0.0,1.0,-2.863262414932251,2.8632559776306152,6.596435468964046e-06,2.2137789726257324,1.0,1.0,0.0,106.10067749023438,79.0,37610.91796875,-0.0,1859.188232421875,1.0,283.1499938964844,285.5358581542969,293.9358215332031,296.37109375,293.1499938964844,293.1499938964844,283.1499938964844,31987.666015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212699890136719,1.0,0.0,0.0,3.767170429229736,3.7671947479248047,9.469429187447532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.6357421875,0.0,1636.4906005859375,1895.4371337890625,0.0,2667.3388671875,0.9568995237350464,1.0,0.0,3.0,1.0,0.0
12395100,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.60357666015625,0.9044882655143738,0.3245237469673157,0.2927956283092499,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60357666015625,0.9937835931777954,0.4278288185596466,0.4049743711948395,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.60357666015625,0.8976333141326904,0.317371129989624,0.2227569818496704,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60357666015625,0.9123705625534058,0.3324712216854095,0.3157580494880676,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6035461425781,0.8344437479972839,0.2538521885871887,1.1472861766815186,286.60357666015625,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19647216796875,286.6037902832031,1.0,0.5191540718078613,1.0,1.0,0.0,1.0,-2.861822366714477,2.8618156909942627,6.589781605725875e-06,2.2126564979553223,1.0,1.0,0.0,100.4885025024414,79.0,37866.82421875,-0.0,1829.510986328125,1.0,283.1499938964844,285.5162353515625,293.9533996582031,296.4029541015625,293.1499938964844,293.1499938964844,283.1499938964844,32976.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226546049118042,1.0,0.0,0.0,3.824972629547119,3.824997901916504,9.762250101630343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.81005859375,0.0,1712.98193359375,1895.4371337890625,0.0,2680.18017578125,0.9412722587585448,1.0,0.0,3.0,1.0,0.0
12395160,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60546875,0.9193012714385986,0.3245543837547302,0.2926937341690063,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.9990000128746032,0.4291334152221679,0.3975987732410431,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60546875,0.911616861820221,0.3174245357513428,0.2226850092411041,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60546875,0.9279695749282836,0.3326233029365539,0.3157548606395721,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60552978515625,0.845780611038208,0.2537018954753876,1.1459139585494995,286.6054077148437,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1969909667969,286.6049194335937,1.0,0.5148045420646667,1.0,1.0,0.0,1.0,-2.851114749908448,2.8511083126068115,6.541377842950169e-06,2.204745054244995,1.0,1.0,0.0,96.21160888671876,67.0,37892.31640625,-0.0,1791.859619140625,1.0,283.1499938964844,285.5151672363281,293.9685363769531,296.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,33069.05078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237588405609131,1.0,0.0,0.0,3.830317974090576,3.830343246459961,9.78955540631432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.08544921875,0.0,1720.1737060546875,1895.4371337890625,0.0,2690.427001953125,0.9724237322807312,1.0,0.0,3.0,1.0,0.0
12395220,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.9469975233078004,0.3243923485279083,0.2923804223537445,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.9990000128746032,0.4349205493927002,0.3677276968955993,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699768066406,0.9392365217208862,0.3174039423465729,0.2225186377763748,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.9557418823242188,0.3328074514865875,0.3157205581665039,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.570068359375,0.866962194442749,0.2533363103866577,1.1431987285614014,286.5698547363281,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2121276855469,286.5689697265625,1.0,0.5042243003845215,1.0,1.0,0.0,1.0,-2.8113529682159424,2.811346530914306,6.360260158544406e-06,2.1740262508392334,1.0,1.0,0.0,88.60553741455078,85.0,37923.73046875,-0.0,1694.1041259765625,1.0,283.1499938964844,285.47967529296875,293.9970703125,296.45947265625,293.1499938964844,293.1499938964844,283.1499938964844,34150.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252299427986145,1.0,0.0,0.0,3.8924310207366943,3.892457008361816,1.0109627055499004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.82275390625,0.0,1805.22216796875,1895.4371337890625,0.0,2704.08740234375,0.987705945968628,1.0,0.0,3.0,1.0,0.0
12395280,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.9469975233078004,0.3243923485279083,0.2923804223537445,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.9990000128746032,0.4349205493927002,0.3677276968955993,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699768066406,0.9392365217208862,0.3174039423465729,0.2225186377763748,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.9557418823242188,0.3328074514865875,0.3157205581665039,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.570068359375,0.866962194442749,0.2533363103866577,1.1431987285614014,286.5698547363281,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2121276855469,286.5689697265625,1.0,0.5042243003845215,1.0,1.0,0.0,1.0,-2.8113529682159424,2.811346530914306,6.360260158544406e-06,2.1740262508392334,1.0,1.0,0.0,88.60553741455078,85.0,37923.73046875,-0.0,1694.1041259765625,1.0,283.1499938964844,285.47967529296875,293.9970703125,296.45947265625,293.1499938964844,293.1499938964844,283.1499938964844,34150.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252299427986145,1.0,0.0,0.0,3.8924310207366943,3.892457008361816,1.0109627055499004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.82275390625,0.0,1805.22216796875,1895.4371337890625,0.0,2704.08740234375,0.987705945968628,1.0,0.0,3.0,1.0,0.0
12395340,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521545410156,0.9510318040847778,0.3241808414459228,0.2921525835990906,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522155761719,0.9990000128746032,0.4421765506267547,0.3632456958293915,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521545410156,0.9435800313949584,0.3174157738685608,0.2224851250648498,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521545410156,0.9600571393966676,0.3330285251140594,0.3158716857433319,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.8701631426811218,0.2530939877033233,1.141761064529419,286.55224609375,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2357788085937,286.5531005859375,1.0,0.5033258199691772,1.0,1.0,0.0,1.0,-2.80405330657959,2.804047107696533,6.325858976197196e-06,2.167732954025269,1.0,1.0,0.0,87.42613983154297,105.0,38204.0859375,-0.0,1677.507568359375,1.0,283.1499938964844,285.4588928222656,294.0272216796875,296.4984130859375,293.1499938964844,293.1499938964844,283.04998779296875,35231.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255250453948975,1.0,0.0,0.0,3.95356798171997,3.953594923019409,1.042969643094693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.15576171875,0.0,1891.6273193359373,1895.4371337890625,0.0,2706.8291015625,0.9927420616149902,1.0,0.0,3.0,1.0,0.0
12395400,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521545410156,0.9510318040847778,0.3241808414459228,0.2921525835990906,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522155761719,0.9990000128746032,0.4421765506267547,0.3632456958293915,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521545410156,0.9435800313949584,0.3174157738685608,0.2224851250648498,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521545410156,0.9600571393966676,0.3330285251140594,0.3158716857433319,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.8701631426811218,0.2530939877033233,1.141761064529419,286.55224609375,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2357788085937,286.5531005859375,1.0,0.5033258199691772,1.0,1.0,0.0,1.0,-2.80405330657959,2.804047107696533,6.325858976197196e-06,2.167732954025269,1.0,1.0,0.0,87.42613983154297,105.0,38204.0859375,-0.0,1677.507568359375,1.0,283.1499938964844,285.4588928222656,294.0272216796875,296.4984130859375,293.1499938964844,293.1499938964844,283.04998779296875,35231.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255250453948975,1.0,0.0,0.0,3.95356798171997,3.953594923019409,1.042969643094693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.15576171875,0.0,1891.6273193359373,1895.4371337890625,0.0,2706.8291015625,0.9927420616149902,1.0,0.0,3.0,1.0,0.0
12395460,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049133300781,0.9327894449234008,0.323786199092865,0.2919990718364715,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50506591796875,0.9990000128746032,0.4460884928703308,0.3820710778236389,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049133300781,0.9254789352416992,0.3173376321792602,0.2225673645734787,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50494384765625,0.9428470134735109,0.3331735134124756,0.3161886632442474,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047302246094,0.8556177616119385,0.2528139352798462,1.141347885131836,286.5050964355469,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2412109375,286.5065002441406,1.0,0.5098724365234375,1.0,1.0,0.0,1.0,-2.8264527320861816,2.826446294784546,6.426748313970165e-06,2.184786319732666,1.0,1.0,0.0,92.00171661376952,123.0,39144.30078125,-0.0,1733.41064453125,1.0,283.05194091796875,285.39312744140625,294.08380126953125,296.6146850585937,293.1499938964844,293.1499938964844,282.75,35966.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313672542572021,1.0,0.0,0.0,3.9945881366729736,3.994615793228149,1.064724642674264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.14794921875,0.0,1951.120361328125,1895.4371337890625,0.0,2761.177001953125,0.9828007817268372,1.0,0.0,3.0,1.0,0.0
12395520,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049133300781,0.9327894449234008,0.323786199092865,0.2919990718364715,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50506591796875,0.9990000128746032,0.4460884928703308,0.3820710778236389,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049133300781,0.9254789352416992,0.3173376321792602,0.2225673645734787,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50494384765625,0.9428470134735109,0.3331735134124756,0.3161886632442474,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047302246094,0.8556177616119385,0.2528139352798462,1.141347885131836,286.5050964355469,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2412109375,286.5065002441406,1.0,0.5098724365234375,1.0,1.0,0.0,1.0,-2.8264527320861816,2.826446294784546,6.426748313970165e-06,2.184786319732666,1.0,1.0,0.0,92.00171661376952,123.0,39144.30078125,-0.0,1733.41064453125,1.0,283.05194091796875,285.39312744140625,294.08380126953125,296.6146850585937,293.1499938964844,293.1499938964844,282.75,35966.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313672542572021,1.0,0.0,0.0,3.9945881366729736,3.994615793228149,1.064724642674264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.14794921875,0.0,1951.120361328125,1895.4371337890625,0.0,2761.177001953125,0.9828007817268372,1.0,0.0,3.0,1.0,0.0
12395580,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35870361328125,0.904129445552826,0.3227504193782806,0.2915201485157013,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3587646484375,0.9990000128746032,0.4451889097690582,0.4141457080841064,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3586730957031,0.898256242275238,0.3167711794376373,0.222486600279808,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.35870361328125,0.9140798449516296,0.3328587412834167,0.3163049519062042,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.358642578125,0.833658754825592,0.2521094679832458,1.1401371955871582,286.3587646484375,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.21990966796875,286.359619140625,1.0,0.5204329490661621,1.0,1.0,0.0,1.0,-2.8630056381225586,2.862999200820923,6.593956641154364e-06,2.212999105453491,1.0,1.0,0.0,100.20780181884766,123.0,41006.0546875,0.0,1830.03759765625,1.0,282.7566833496094,285.2095947265625,294.1614990234375,296.8276672363281,293.1499938964844,293.1499938964844,282.75,35995.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475914597511292,1.0,0.0,0.0,3.996209144592285,3.996236801147461,1.0655890037014617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.35595703125,0.0,1953.4967041015625,1895.4371337890625,0.0,2912.717041015625,0.9831475615501404,1.0,0.0,3.0,1.0,0.0
12395640,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593444824219,0.9029077291488647,0.3227031826972961,0.291486918926239,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594665527344,0.9990000128746032,0.4450587332248688,0.4157156646251678,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593444824219,0.8970736861228943,0.316743791103363,0.2224755436182022,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.359375,0.9127700924873352,0.3328415751457214,0.3163002133369446,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3592529296875,0.8326548933982849,0.2520737946033478,1.1400419473648071,286.3594665527344,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.21856689453125,286.3605651855469,1.0,0.5209413766860962,1.0,1.0,0.0,1.0,-2.8647189140319824,2.864712238311768,6.601846507692244e-06,2.214321613311768,1.0,1.0,0.0,100.62118530273438,141.0,41033.21484375,0.0,1834.764404296875,1.0,282.7557067871094,285.2098083496094,294.16094970703125,296.82684326171875,293.1499938964844,293.1499938964844,282.45001220703125,35995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479154706001282,1.0,0.0,0.0,3.9962291717529297,3.9962568283081055,1.065599690264207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.15234375,0.0,1953.5260009765625,1895.4371337890625,0.0,2915.750732421875,0.9831518530845642,1.0,0.0,3.0,1.0,0.0
12395700,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2324523925781,0.8783714771270752,0.3218806982040405,0.2911781966686249,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.9828068614006042,0.4431769549846649,0.421092540025711,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8730198740959167,0.3162091672420501,0.2224199175834655,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.8877801299095154,0.3324443995952606,0.3163501918315887,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8119931221008301,0.2514545917510986,1.139289617538452,286.2310791015625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1990661621094,286.2225036621094,1.0,0.526809811592102,1.0,1.0,0.0,1.0,-2.86995005607605,2.869943380355835,6.626106369367335e-06,2.218421697616577,1.0,1.0,0.0,108.77236938476562,141.0,42423.33984375,0.0,1882.9144287109373,1.0,282.4927978515625,285.0458068847656,294.2107849121094,297.0177001953125,293.1499938964844,293.1499938964844,282.45001220703125,35998.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592121601104736,1.0,0.0,0.0,3.996377944946289,3.9964053630828857,1.0656789299900993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.74169921875,0.0,1953.7440185546875,1895.4371337890625,0.0,3021.616455078125,0.9831836223602296,1.0,0.0,3.0,1.0,0.0
12395760,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.8542571663856506,0.3208279013633728,0.2906509935855865,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.9562749862670898,0.4419402480125427,0.4199784398078918,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8495460748672485,0.3154794573783874,0.2222307026386261,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.8634741306304932,0.3318585157394409,0.3162303864955902,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895751953125,0.7893788814544678,0.25064817070961,1.1377602815628052,286.18927001953125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1830139160156,286.1884765625,1.0,0.5322946310043335,1.0,1.0,0.0,1.0,-2.865769624710083,2.865762948989868,6.608146122744074e-06,2.2157859802246094,1.0,1.0,0.0,118.26251220703124,159.0,42619.87109375,0.0,1922.6083984375,1.0,282.45587158203125,285.0066223144531,294.2014465332031,296.9811096191406,293.1499938964844,293.1499938964844,282.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650174140930176,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.01171875,0.0,1953.8201904296875,1895.4371337890625,0.0,3076.069091796875,0.9831947088241576,1.0,0.0,3.0,1.0,0.0
12395820,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.8183608055114746,0.3183740973472595,0.2892865538597107,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9090532064437866,0.4406363070011139,0.4192071259021759,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.8144593238830566,0.313716322183609,0.2216387540102005,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8275224566459656,0.3303793370723724,0.3156977593898773,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.7542827129364014,0.2487423866987228,1.1332842111587524,286.0037841796875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1590881347656,286.0029296875,1.0,0.542988121509552,1.0,1.0,0.0,1.0,-2.856472969055176,2.85646653175354,6.565369858435588e-06,2.2086105346679688,1.0,1.0,0.0,137.09832763671875,147.0,44083.05078125,0.0,1999.4053955078125,1.0,282.15576171875,284.7940673828125,294.2255859375,297.09771728515625,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790896534919739,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.91748046875,0.0,1953.856201171875,1895.4371337890625,0.0,3208.04833984375,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12395880,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.8183608055114746,0.3183740973472595,0.2892865538597107,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9090532064437866,0.4406363070011139,0.4192071259021759,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.8144593238830566,0.313716322183609,0.2216387540102005,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8275224566459656,0.3303793370723724,0.3156977593898773,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.7542827129364014,0.2487423866987228,1.1332842111587524,286.0037841796875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.1590881347656,286.0029296875,1.0,0.542988121509552,1.0,1.0,0.0,1.0,-2.856472969055176,2.85646653175354,6.565369858435588e-06,2.2086105346679688,1.0,1.0,0.0,137.09832763671875,147.0,44083.05078125,0.0,1999.4053955078125,1.0,282.15576171875,284.7940673828125,294.2255859375,297.09771728515625,293.1499938964844,293.1499938964844,281.8500061035156,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790896534919739,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.91748046875,0.0,1953.856201171875,1895.4371337890625,0.0,3208.04833984375,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12395940,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8056049942970276,0.3156162202358246,0.2871395647525787,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.8957864046096802,0.4398290812969208,0.4186595976352691,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8020497560501099,0.3116693794727325,0.2204624563455581,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.8159483671188354,0.3285991549491882,0.3143623769283294,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128967285156,0.7428233027458191,0.2465669810771942,1.1251283884048462,285.8124389648437,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1393127441406,285.8112487792969,1.0,0.5442128777503967,1.0,1.0,0.0,1.0,-2.840421438217163,2.840414762496948,6.491957719845232e-06,2.196275234222412,1.0,1.0,0.0,143.54246520996094,135.0,45466.59765625,0.0,2004.4771728515625,1.0,281.85577392578125,284.5771484375,294.2518310546875,297.2092590332031,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908423781394958,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.03076171875,0.0,1953.860595703125,1895.4371337890625,0.0,3318.084228515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12396000,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8056049942970276,0.3156162202358246,0.2871395647525787,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.8957864046096802,0.4398290812969208,0.4186595976352691,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8020497560501099,0.3116693794727325,0.2204624563455581,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.8159483671188354,0.3285991549491882,0.3143623769283294,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128967285156,0.7428233027458191,0.2465669810771942,1.1251283884048462,285.8124389648437,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1393127441406,285.8112487792969,1.0,0.5442128777503967,1.0,1.0,0.0,1.0,-2.840421438217163,2.840414762496948,6.491957719845232e-06,2.196275234222412,1.0,1.0,0.0,143.54246520996094,135.0,45466.59765625,0.0,2004.4771728515625,1.0,281.85577392578125,284.5771484375,294.2518310546875,297.2092590332031,293.1499938964844,293.1499938964844,281.54998779296875,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908423781394958,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.03076171875,0.0,1953.860595703125,1895.4371337890625,0.0,3318.084228515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12396060,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.8040481209754944,0.3127222657203674,0.2845595479011535,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.8962982892990112,0.4390924572944641,0.4179460108280182,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.8010810017585754,0.3094826638698578,0.2189474254846573,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6154479980469,0.8153176307678223,0.3266541957855224,0.3125452697277069,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61578369140625,0.7414718270301819,0.2442659586668014,1.114851474761963,285.6152648925781,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.1217346191406,285.6138610839844,1.0,0.5404974818229675,1.0,1.0,0.0,1.0,-2.820109367370605,2.8201029300689697,6.399438461812679e-06,2.1805684566497803,1.0,1.0,0.0,142.17381286621094,123.0,46784.7890625,0.0,1964.9600830078125,1.0,281.5557556152344,284.3561706542969,294.2818603515625,297.3203430175781,293.1499938964844,293.1499938964844,281.25,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010984301567078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.8681640625,0.0,1953.861083984375,1895.4371337890625,0.0,3413.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396120,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.8040481209754944,0.3127222657203674,0.2845595479011535,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.8962982892990112,0.4390924572944641,0.4179460108280182,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.8010810017585754,0.3094826638698578,0.2189474254846573,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6154479980469,0.8153176307678223,0.3266541957855224,0.3125452697277069,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61578369140625,0.7414718270301819,0.2442659586668014,1.114851474761963,285.6152648925781,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.1217346191406,285.6138610839844,1.0,0.5404974818229675,1.0,1.0,0.0,1.0,-2.820109367370605,2.8201029300689697,6.399438461812679e-06,2.1805684566497803,1.0,1.0,0.0,142.17381286621094,123.0,46784.7890625,0.0,1964.9600830078125,1.0,281.5557556152344,284.3561706542969,294.2818603515625,297.3203430175781,293.1499938964844,293.1499938964844,281.25,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010984301567078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.8681640625,0.0,1953.861083984375,1895.4371337890625,0.0,3413.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.8079808950424194,0.3101084530353546,0.2821241319179535,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.9028211832046508,0.4383777678012848,0.4171665012836456,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.8055468201637268,0.3074922859668731,0.217479795217514,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202880859375,0.8197584748268127,0.3248578906059265,0.3107434213161468,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.7447674870491028,0.2422011345624923,1.1050174236297607,285.4199523925781,284.95001220703125,295.7347412109375,291.2763061523437,295.7332763671875,297.1075134277344,285.4174499511719,1.0,0.5348274111747742,1.0,1.0,0.0,1.0,-2.8004987239837646,2.800492525100708,6.31071225143387e-06,2.165389060974121,1.0,1.0,0.0,137.42642211914062,123.0,48047.47265625,0.0,1910.9205322265625,1.0,281.2598876953125,284.1375427246094,294.31842041015625,297.4445495605469,293.1499938964844,293.1499938964844,281.25,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102256894111632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
