time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396240,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.8088877201080322,0.3097223341464996,0.2817227244377136,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.9042149186134338,0.4382848143577575,0.4170229434967041,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.8065526485443115,0.307197093963623,0.2172358483076095,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.8207398653030396,0.3245895802974701,0.3104414045810699,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.7455517053604126,0.2418890446424484,1.103404521942139,285.41387939453125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.1055603027344,285.4123229980469,1.0,0.5337958931922913,1.0,1.0,0.0,1.0,-2.7972488403320312,2.7972426414489746,6.296048013609834e-06,2.162864446640014,1.0,1.0,0.0,136.49072265625,111.0,48052.31640625,0.0,1901.321533203125,1.0,281.2557983398437,284.13214111328125,294.31463623046875,297.4315490722656,293.1499938964844,293.1499938964844,280.95001220703125,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103474617004396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.44775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396300,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.813047468662262,0.3082019984722137,0.280275821685791,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.9106582403182985,0.4378543496131897,0.4165271818637848,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8110572695732117,0.3060359954833984,0.2163528203964233,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.8251748085021973,0.3235313296318054,0.3093426525592804,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.7492265701293945,0.2406895756721496,1.0974955558776855,285.2615051269531,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.09814453125,285.251708984375,1.0,0.5297237038612366,1.0,1.0,0.0,1.0,-2.785431385040283,2.7854249477386475,6.242909876164049e-06,2.153702735900879,1.0,1.0,0.0,132.59957885742188,111.0,49200.2265625,0.0,1864.269775390625,1.0,280.99285888671875,283.9520263671875,294.35516357421875,297.593017578125,293.1499938964844,293.1499938964844,280.95001220703125,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916947603225708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.67333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.962646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396360,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.8177992701530457,0.306620329618454,0.2787045836448669,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9184216856956482,0.4373582005500793,0.4159019589424133,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.8161486983299255,0.3048225045204162,0.2153915166854858,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.8303191661834717,0.3224191963672638,0.3081412613391876,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7536168098449707,0.2394521385431289,1.091227650642395,285.2086486816406,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.0904541015625,285.2069702148437,1.0,0.5252733826637268,1.0,1.0,0.0,1.0,-2.77266001701355,2.772653818130493,6.18574267718941e-06,2.14380431175232,1.0,1.0,0.0,128.3406982421875,99.0,49275.78125,0.0,1824.3018798828125,1.0,280.9556884765625,283.9052429199219,294.3489990234375,297.54205322265625,293.1499938964844,293.1499938964844,280.6499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918856918811798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.605712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396420,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8246584534645081,0.3047559261322021,0.276907354593277,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9297217726707458,0.4367526471614837,0.415198802947998,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8233619332313538,0.3033931851387024,0.2142862379550933,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8377726674079895,0.3211020231246948,0.3067500293254852,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7601555585861206,0.2380013018846511,1.0839481353759766,285.03741455078125,284.95001220703125,295.8614196777344,291.3416442871094,295.85992431640625,297.0820617675781,285.0299377441406,1.0,0.5197259187698364,1.0,1.0,0.0,1.0,-2.757906913757324,2.7579009532928467,6.120017133071087e-06,2.1323633193969727,1.0,1.0,0.0,122.83338928222656,99.0,50428.2421875,0.0,1775.795654296875,1.0,280.68035888671875,283.7085266113281,294.3910217285156,297.6953125,293.1499938964844,293.1499938964844,280.6499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257723689079284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.31787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.3310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396480,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8300153017044067,0.3034175038337707,0.2755440771579742,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9385281801223756,0.4362976253032684,0.4146031737327575,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8289735317230225,0.3023634850978851,0.2134474515914917,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8436926603317261,0.3201476335525512,0.305690735578537,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7654029130935669,0.2369598299264907,1.0785419940948486,285.00018310546875,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.076171875,284.9983825683594,1.0,0.5155889987945557,1.0,1.0,0.0,1.0,-2.746774673461914,2.7467687129974365,6.070640665711835e-06,2.1237235069274902,1.0,1.0,0.0,118.78827667236328,87.0,50456.88671875,0.0,1740.0338134765625,1.0,280.6556701660156,283.67596435546875,294.3841247558594,297.6512451171875,293.1499938964844,293.1499938964844,280.3500061035156,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267207980155944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.71240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.0478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396540,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.846158504486084,0.3001247644424438,0.2722685933113098,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.9627826809883118,0.4351066052913666,0.4131474494934082,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8457247614860535,0.299827367067337,0.2114244848489761,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.8615953922271729,0.3177802860736847,0.3031169474124908,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.7813510298728943,0.2344183325767517,1.0654765367507937,284.7917785644531,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0627136230469,284.7900390625,1.0,0.5051174163818359,1.0,1.0,0.0,1.0,-2.7198636531829834,2.719857692718506,5.95209121456719e-06,2.1028316020965576,0.9964982867240906,0.9964982867240906,0.0,108.43885040283205,75.0,51570.58984375,0.0,1652.0579833984375,1.0,280.3558044433594,283.447998046875,294.4193420410156,297.7570495605469,293.1499938964844,293.1499938964844,280.04998779296875,36021.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933950901031494,1.0,0.0,0.0,3.989401340484619,3.989428758621216,1.0619614840834402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.81982421875,0.0,1944.74755859375,1895.4371337890625,0.0,3717.301513671875,0.981517732143402,1.0,0.0,3.0,1.0,0.0
12396600,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.846158504486084,0.3001247644424438,0.2722685933113098,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.9627826809883118,0.4351066052913666,0.4131474494934082,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8457247614860535,0.299827367067337,0.2114244848489761,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.8615953922271729,0.3177802860736847,0.3031169474124908,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.7813510298728943,0.2344183325767517,1.0654765367507937,284.7917785644531,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0627136230469,284.7900390625,1.0,0.5051174163818359,1.0,1.0,0.0,1.0,-2.7198636531829834,2.719857692718506,5.95209121456719e-06,2.1028316020965576,0.9964982867240906,0.9964982867240906,0.0,108.43885040283205,75.0,51570.58984375,0.0,1652.0579833984375,1.0,280.3558044433594,283.447998046875,294.4193420410156,297.7570495605469,293.1499938964844,293.1499938964844,280.04998779296875,36021.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933950901031494,1.0,0.0,0.0,3.989401340484619,3.989428758621216,1.0619614840834402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.81982421875,0.0,1944.74755859375,1895.4371337890625,0.0,3717.301513671875,0.981517732143402,1.0,0.0,3.0,1.0,0.0
12396660,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.8680527210235596,0.296783447265625,0.2689211368560791,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.9887697696685792,0.433813601732254,0.4115724861621856,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.868312418460846,0.2972386181354522,0.2093479335308075,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.8856261968612671,0.315334677696228,0.3004472851753235,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.8024953603744507,0.2318485975265503,1.0521782636642456,284.5852355957031,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0495300292969,284.5835876464844,1.0,0.4940807223320007,1.0,1.0,0.0,1.0,-2.6922638416290283,2.692257881164551,5.83168730372563e-06,2.0813887119293213,0.9899182319641112,0.9899182319641112,0.0,97.61734008789062,63.0,52616.4453125,0.0,1562.57666015625,1.0,280.05584716796875,283.2229309082031,294.45458984375,297.8589782714844,293.1499938964844,293.1499938964844,279.75,36044.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405000805854796,1.0,0.0,0.0,3.97378134727478,3.973808526992798,1.053661662808736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.357421875,0.0,1924.4669189453125,1895.4371337890625,0.0,3776.990966796875,0.9778988361358644,1.0,0.0,3.0,1.0,0.0
12396720,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.8680527210235596,0.296783447265625,0.2689211368560791,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.9887697696685792,0.433813601732254,0.4115724861621856,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.868312418460846,0.2972386181354522,0.2093479335308075,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.8856261968612671,0.315334677696228,0.3004472851753235,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.8024953603744507,0.2318485975265503,1.0521782636642456,284.5852355957031,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0495300292969,284.5835876464844,1.0,0.4940807223320007,1.0,1.0,0.0,1.0,-2.6922638416290283,2.692257881164551,5.83168730372563e-06,2.0813887119293213,0.9899182319641112,0.9899182319641112,0.0,97.61734008789062,63.0,52616.4453125,0.0,1562.57666015625,1.0,280.05584716796875,283.2229309082031,294.45458984375,297.8589782714844,293.1499938964844,293.1499938964844,279.75,36044.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405000805854796,1.0,0.0,0.0,3.97378134727478,3.973808526992798,1.053661662808736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.357421875,0.0,1924.4669189453125,1895.4371337890625,0.0,3776.990966796875,0.9778988361358644,1.0,0.0,3.0,1.0,0.0
12396780,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.8890572786331177,0.2933915257453918,0.2656325995922088,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662414550781,0.9990000128746032,0.4333692789077759,0.3962841331958771,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.8900637030601501,0.2945482134819031,0.2072860300540924,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.9085534811019896,0.3127691149711609,0.2977774739265442,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.8211173415184021,0.2292075604200363,1.0390846729278564,284.3663024902344,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.03936767578125,284.36407470703125,1.0,0.4817825257778168,1.0,1.0,0.0,1.0,-2.6485464572906494,2.64854097366333,5.644173597829649e-06,2.047755241394043,0.9803965091705322,0.9803965091705322,0.0,88.51753234863281,51.0,53388.921875,0.0,1460.669921875,1.0,279.7559814453125,282.9898986816406,294.4890441894531,297.9501342773437,293.1499938964844,293.1499938964844,279.45001220703125,36069.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462546706199646,1.0,0.0,0.0,3.949471235275269,3.949498176574707,1.0408093658043072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.2724609375,0.0,1893.1270751953125,1895.4371337890625,0.0,3829.159423828125,0.9722898602485656,1.0,0.0,3.0,1.0,0.0
12396840,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.8890572786331177,0.2933915257453918,0.2656325995922088,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662414550781,0.9990000128746032,0.4333692789077759,0.3962841331958771,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.8900637030601501,0.2945482134819031,0.2072860300540924,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.9085534811019896,0.3127691149711609,0.2977774739265442,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.8211173415184021,0.2292075604200363,1.0390846729278564,284.3663024902344,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.03936767578125,284.36407470703125,1.0,0.4817825257778168,1.0,1.0,0.0,1.0,-2.6485464572906494,2.64854097366333,5.644173597829649e-06,2.047755241394043,0.9803965091705322,0.9803965091705322,0.0,88.51753234863281,51.0,53388.921875,0.0,1460.669921875,1.0,279.7559814453125,282.9898986816406,294.4890441894531,297.9501342773437,293.1499938964844,293.1499938964844,279.45001220703125,36069.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462546706199646,1.0,0.0,0.0,3.949471235275269,3.949498176574707,1.0408093658043072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.2724609375,0.0,1893.1270751953125,1895.4371337890625,0.0,3829.159423828125,0.9722898602485656,1.0,0.0,3.0,1.0,0.0
12396900,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027893066406,0.8984823226928711,0.2916484177112579,0.2640100419521332,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2005310058594,0.9990000128746032,0.4345479905605316,0.381950706243515,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027587890625,0.8998560309410095,0.2931414246559143,0.2062559872865677,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.9197173714637756,0.3114208281040191,0.2964372932910919,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2052001953125,0.8289651274681091,0.2278502881526947,1.0325908660888672,284.2007141113281,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.04071044921875,284.1884155273437,1.0,0.4748315811157226,1.0,1.0,0.0,1.0,-2.618725776672364,2.618720293045044,5.517706085811369e-06,2.024657726287842,0.9738082885742188,0.9738082885742188,0.0,84.49089050292969,51.0,54129.625,0.0,1402.6829833984375,1.0,279.4939880371094,282.801513671875,294.5259094238281,298.0914611816406,293.1499938964844,293.1499938964844,279.45001220703125,36091.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950556218624115,1.0,0.0,0.0,3.9332664012908936,3.933293342590332,1.0322859225198044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.22509765625,0.0,1872.4814453125,1895.4371337890625,0.0,3867.9716796875,0.9684556722640992,1.0,0.0,3.0,1.0,0.0
12396960,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.9094421863555908,0.2898525297641754,0.2622720897197723,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13134765625,0.9990000128746032,0.4366594851016998,0.3665706813335418,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.9113397002220154,0.2916631996631622,0.2051397860050201,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317443847656,0.932753086090088,0.3100003004074096,0.2949847877025604,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324462890625,0.837920606136322,0.2264536321163177,1.025754690170288,284.13134765625,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0460510253906,284.1279296875,1.0,0.4674578309059143,1.0,1.0,0.0,1.0,-2.5868585109710693,2.58685302734375,5.38408266947954e-06,1.9999446868896484,0.9676055312156676,0.9676055312156676,0.0,80.30886840820312,54.0,53822.40234375,0.0,1342.59228515625,1.0,279.4560852050781,282.7466125488281,294.51861572265625,298.0141906738281,293.1499938964844,293.1499938964844,279.1499938964844,36100.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501095414161682,1.0,0.0,0.0,3.9139366149902335,3.9139633178710938,1.022164724417962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.47265625,0.0,1847.9178466796875,1895.4371337890625,0.0,3863.94873046875,0.9641448855400084,1.0,0.0,3.0,1.0,0.0
12397020,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079284667969,0.923854112625122,0.286376029253006,0.258998304605484,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076538085937,0.9990000128746032,0.4421765506267547,0.3473723530769348,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079284667969,0.9266016483306884,0.288709431886673,0.202984943985939,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.9485954642295836,0.3071475923061371,0.2921680510044098,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083251953125,0.8489189147949219,0.2237272709608078,1.012807011604309,283.9076232910156,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0634765625,283.90557861328125,1.0,0.4573587477207184,1.0,1.0,0.0,1.0,-2.538304090499878,2.5382988452911377,5.182958830118878e-06,1.9619394540786743,0.9518569707870485,0.9518569707870485,0.0,74.97319793701172,57.0,54313.17578125,0.0,1258.1451416015625,1.0,279.15643310546875,282.5166931152344,294.5499267578125,298.0730895996094,293.1499938964844,293.1499938964844,278.8500061035156,36133.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952326774597168,1.0,0.0,0.0,3.8658430576324463,3.865869283676148,9.97198753793782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.384765625,0.0,1787.8857421875,1895.4371337890625,0.0,3883.8994140625,0.9531679749488832,1.0,0.0,3.0,1.0,0.0
12397080,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079284667969,0.923854112625122,0.286376029253006,0.258998304605484,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076538085937,0.9990000128746032,0.4421765506267547,0.3473723530769348,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079284667969,0.9266016483306884,0.288709431886673,0.202984943985939,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078369140625,0.9485954642295836,0.3071475923061371,0.2921680510044098,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083251953125,0.8489189147949219,0.2237272709608078,1.012807011604309,283.9076232910156,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0634765625,283.90557861328125,1.0,0.4573587477207184,1.0,1.0,0.0,1.0,-2.538304090499878,2.5382988452911377,5.182958830118878e-06,1.9619394540786743,0.9518569707870485,0.9518569707870485,0.0,74.97319793701172,57.0,54313.17578125,0.0,1258.1451416015625,1.0,279.15643310546875,282.5166931152344,294.5499267578125,298.0730895996094,293.1499938964844,293.1499938964844,278.8500061035156,36133.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952326774597168,1.0,0.0,0.0,3.8658430576324463,3.865869283676148,9.97198753793782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.384765625,0.0,1787.8857421875,1895.4371337890625,0.0,3883.8994140625,0.9531679749488832,1.0,0.0,3.0,1.0,0.0
12397140,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.706787109375,0.930441677570343,0.2830747365951538,0.2559376657009125,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7066345214844,0.9990000128746032,0.447152316570282,0.3370633721351623,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.706787109375,0.9337521195411682,0.2857855260372162,0.2008901536464691,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70672607421875,0.9557665586471558,0.3043042421340942,0.2894138693809509,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70703125,0.8538529276847839,0.2210812866687774,1.0005335807800293,283.70660400390625,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.07684326171875,283.7055358886719,1.0,0.4501898288726806,1.0,1.0,0.0,1.0,-2.501658201217652,2.5016531944274902,5.033826710132416e-06,1.9333041906356807,0.933598518371582,0.933598518371582,0.0,71.84952545166016,75.0,54889.50390625,0.0,1200.2119140625,1.0,278.8568115234375,282.3064270019531,294.58740234375,298.1449279785156,293.1499938964844,293.1499938964844,278.54998779296875,36170.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543343782424928,1.0,0.0,0.0,3.80435848236084,3.804383993148804,9.65730919233465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8095703125,0.0,1713.1064453125,1895.4371337890625,0.0,3901.924560546875,0.9391809105873108,1.0,0.0,3.0,1.0,0.0
12397200,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.706787109375,0.930441677570343,0.2830747365951538,0.2559376657009125,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7066345214844,0.9990000128746032,0.447152316570282,0.3370633721351623,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.706787109375,0.9337521195411682,0.2857855260372162,0.2008901536464691,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70672607421875,0.9557665586471558,0.3043042421340942,0.2894138693809509,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70703125,0.8538529276847839,0.2210812866687774,1.0005335807800293,283.70660400390625,284.95001220703125,296.33026123046875,291.5887756347656,296.32861328125,297.07684326171875,283.7055358886719,1.0,0.4501898288726806,1.0,1.0,0.0,1.0,-2.501658201217652,2.5016531944274902,5.033826710132416e-06,1.9333041906356807,0.933598518371582,0.933598518371582,0.0,71.84952545166016,75.0,54889.50390625,0.0,1200.2119140625,1.0,278.8568115234375,282.3064270019531,294.58740234375,298.1449279785156,293.1499938964844,293.1499938964844,278.54998779296875,36170.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543343782424928,1.0,0.0,0.0,3.80435848236084,3.804383993148804,9.65730919233465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8095703125,0.0,1713.1064453125,1895.4371337890625,0.0,3901.924560546875,0.9391809105873108,1.0,0.0,3.0,1.0,0.0
12397260,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.54595947265625,0.9146503806114196,0.2799698114395141,0.2531984448432922,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.546142578125,0.9990000128746032,0.4495842158794403,0.3485313653945923,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54595947265625,0.9182876944541932,0.2830178141593933,0.1989861577749252,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5460205078125,0.9409331679344176,0.301584243774414,0.2868957221508026,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457763671875,0.841748833656311,0.2185618877410888,0.9894951581954956,283.546142578125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,297.0785217285156,283.5478820800781,1.0,0.4510537981986999,1.0,1.0,0.0,1.0,-2.493537425994873,2.493532419204712,5.0001854106085375e-06,1.9264971017837524,0.913439154624939,0.913439154624939,0.0,73.65972137451172,93.0,55793.70703125,0.0,1198.23193359375,1.0,278.55731201171875,282.1318359375,294.6290588378906,298.234619140625,293.1499938964844,293.1499938964844,278.25,36207.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956881582736969,1.0,0.0,0.0,3.728781938552856,3.728806734085083,9.277420645048552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9599609375,0.0,1624.1787109375,1895.4371337890625,0.0,3924.73974609375,0.9220734238624572,1.0,0.0,3.0,1.0,0.0
12397320,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.54595947265625,0.9146503806114196,0.2799698114395141,0.2531984448432922,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.546142578125,0.9990000128746032,0.4495842158794403,0.3485313653945923,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54595947265625,0.9182876944541932,0.2830178141593933,0.1989861577749252,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5460205078125,0.9409331679344176,0.301584243774414,0.2868957221508026,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5457763671875,0.841748833656311,0.2185618877410888,0.9894951581954956,283.546142578125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,297.0785217285156,283.5478820800781,1.0,0.4510537981986999,1.0,1.0,0.0,1.0,-2.493537425994873,2.493532419204712,5.0001854106085375e-06,1.9264971017837524,0.913439154624939,0.913439154624939,0.0,73.65972137451172,93.0,55793.70703125,0.0,1198.23193359375,1.0,278.55731201171875,282.1318359375,294.6290588378906,298.234619140625,293.1499938964844,293.1499938964844,278.25,36207.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956881582736969,1.0,0.0,0.0,3.728781938552856,3.728806734085083,9.277420645048552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9599609375,0.0,1624.1787109375,1895.4371337890625,0.0,3924.73974609375,0.9220734238624572,1.0,0.0,3.0,1.0,0.0
12397380,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4316711425781,0.8867682814598083,0.2769106030464172,0.2506638765335083,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4322509765625,0.9990000128746032,0.4471100270748138,0.376778095960617,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43170166015625,0.890521228313446,0.2805553674697876,0.197378471493721,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43182373046875,0.9104087948799132,0.2990732789039612,0.2846931517124176,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.43115234375,0.8189380168914795,0.2161445915699005,0.9796000719070436,283.4321594238281,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.0584411621094,283.4358215332031,1.0,0.4577410519123077,1.0,1.0,0.0,1.0,-2.5079469680786133,2.507941961288452,5.057580438005971e-06,1.9373559951782229,0.8920981884002686,0.8920981884002686,0.0,79.60138702392578,111.0,56978.3359375,0.0,1240.907958984375,1.0,278.2579345703125,281.9952087402344,294.67510986328125,298.35015869140625,293.1499938964844,293.1499938964844,278.54998779296875,36241.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609782695770264,1.0,0.0,0.0,3.640114545822144,3.6401383876800537,8.841448106977623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.29833984375,0.0,1523.9974365234375,1895.4371337890625,0.0,3961.301513671875,0.9020903706550598,1.0,0.0,3.0,1.0,0.0
12397440,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4316711425781,0.8867682814598083,0.2769106030464172,0.2506638765335083,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4322509765625,0.9990000128746032,0.4471100270748138,0.376778095960617,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43170166015625,0.890521228313446,0.2805553674697876,0.197378471493721,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43182373046875,0.9104087948799132,0.2990732789039612,0.2846931517124176,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.43115234375,0.8189380168914795,0.2161445915699005,0.9796000719070436,283.4321594238281,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.0584411621094,283.4358215332031,1.0,0.4577410519123077,1.0,1.0,0.0,1.0,-2.5079469680786133,2.507941961288452,5.057580438005971e-06,1.9373559951782229,0.8920981884002686,0.8920981884002686,0.0,79.60138702392578,111.0,56978.3359375,0.0,1240.907958984375,1.0,278.2579345703125,281.9952087402344,294.67510986328125,298.35015869140625,293.1499938964844,293.1499938964844,278.54998779296875,36241.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609782695770264,1.0,0.0,0.0,3.640114545822144,3.6401383876800537,8.841448106977623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.29833984375,0.0,1523.9974365234375,1895.4371337890625,0.0,3961.301513671875,0.9020903706550598,1.0,0.0,3.0,1.0,0.0
12397500,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61407470703125,0.871492862701416,0.2758606672286987,0.2496009320020675,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6177673339844,0.9990000128746032,0.444461315870285,0.3948681056499481,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6142272949219,0.8754700422286987,0.2797850370407104,0.1967709809541702,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.61492919921875,0.8946186900138855,0.2982573807239532,0.2838354706764221,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.61090087890625,0.805404007434845,0.2152257859706878,0.9754032492637634,283.6169738769531,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0460205078125,283.6335754394531,1.0,0.4627843797206878,1.0,1.0,0.0,1.0,-2.5215933322906494,2.5215883255004883,5.1125107347616e-06,1.9477756023406985,0.8849769830703735,0.8849769830703735,0.0,83.78185272216797,111.0,56170.75390625,0.0,1275.5400390625,1.0,278.5005798339844,282.2023010253906,294.6383972167969,298.1548156738281,293.1499938964844,293.1499938964844,278.54998779296875,36199.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533234238624572,1.0,0.0,0.0,3.601799488067627,3.601823091506958,8.656301133669331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.9755859375,0.0,1481.6776123046875,1895.4371337890625,0.0,3892.852294921875,0.893841564655304,1.0,0.0,3.0,1.0,0.0
12397560,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.8574116230010986,0.2752998471260071,0.2490744590759277,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313232421875,0.9990000128746032,0.4413341879844665,0.4138347208499908,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296142578125,0.8614838123321533,0.2794645428657532,0.1965342760086059,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298889160156,0.8799895644187927,0.2979097366333008,0.2834770679473877,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.7918620705604553,0.214654266834259,0.9729267954826356,283.7308654785156,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,297.0352478027344,283.7387390136719,1.0,0.4688073396682739,1.0,1.0,0.0,1.0,-2.540050745010376,2.540045499801636,5.1874062592105474e-06,1.9619293212890625,0.8780370354652405,0.8780370354652405,0.0,88.49609375,114.0,56298.63671875,0.0,1318.87890625,1.0,278.5419006347656,282.3012390136719,294.6645202636719,298.2176818847656,293.1499938964844,293.1499938964844,278.8500061035156,36182.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494025707244872,1.0,0.0,0.0,3.569279670715332,3.569303035736084,8.500695685143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.3212890625,0.0,1446.535888671875,1895.4371337890625,0.0,3857.578125,0.8865185379981995,1.0,0.0,3.0,1.0,0.0
12397620,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054931640625,0.8293108344078064,0.2747137546539306,0.2487965524196624,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00665283203125,0.97281414270401,0.4372378289699554,0.4153201282024383,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055236816406,0.8335256576538086,0.2794435620307922,0.1966877430677414,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.8503637313842773,0.2978848218917846,0.2836709320545196,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045471191406,0.7640563249588013,0.2140340507030487,0.971354603767395,284.00634765625,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.02667236328125,284.0111389160156,1.0,0.4759764373302459,1.0,1.0,0.0,1.0,-2.5400686264038086,2.5400633811950684,5.188181603443809e-06,1.96229887008667,0.8676503300666809,0.8676503300666809,0.0,99.07090759277344,117.0,55177.07421875,0.0,1364.6612548828125,1.0,278.8407897949219,282.5849914550781,294.7040100097656,298.1868896484375,293.1499938964844,293.1499938964844,279.1499938964844,36141.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395161271095276,1.0,0.0,0.0,3.515345811843872,3.5153684616088867,8.24573533009243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.896484375,0.0,1389.4788818359375,1895.4371337890625,0.0,3768.04443359375,0.8746441602706909,1.0,0.0,3.0,1.0,0.0
12397680,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054931640625,0.8293108344078064,0.2747137546539306,0.2487965524196624,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00665283203125,0.97281414270401,0.4372378289699554,0.4153201282024383,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055236816406,0.8335256576538086,0.2794435620307922,0.1966877430677414,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.8503637313842773,0.2978848218917846,0.2836709320545196,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045471191406,0.7640563249588013,0.2140340507030487,0.971354603767395,284.00634765625,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.02667236328125,284.0111389160156,1.0,0.4759764373302459,1.0,1.0,0.0,1.0,-2.5400686264038086,2.5400633811950684,5.188181603443809e-06,1.96229887008667,0.8676503300666809,0.8676503300666809,0.0,99.07090759277344,117.0,55177.07421875,0.0,1364.6612548828125,1.0,278.8407897949219,282.5849914550781,294.7040100097656,298.1868896484375,293.1499938964844,293.1499938964844,279.1499938964844,36141.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395161271095276,1.0,0.0,0.0,3.515345811843872,3.5153684616088867,8.24573533009243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.896484375,0.0,1389.4788818359375,1895.4371337890625,0.0,3768.04443359375,0.8746441602706909,1.0,0.0,3.0,1.0,0.0
12397740,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2615051269531,0.8142539858818054,0.2746331691741943,0.2488701343536377,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626647949219,0.9532520174980164,0.4374229609966278,0.4150010049343109,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2615661621094,0.8190481662750244,0.2799897491931915,0.197181761264801,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2617492675781,0.8352872133255005,0.2984249889850616,0.2843349277973175,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606201171875,0.7496582269668579,0.2139687240123748,0.9717838168144226,284.2623596191406,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0414733886719,284.2670593261719,1.0,0.481141060590744,1.0,1.0,0.0,1.0,-2.5416741371154785,2.5416691303253174,5.194358891458251e-06,1.9633455276489256,0.8604614734649658,0.8604614734649658,0.0,106.1428451538086,105.0,54095.6875,0.0,1397.3494873046875,1.0,279.14031982421875,282.8534545898437,294.74365234375,298.1564025878906,293.1499938964844,293.1499938964844,279.45001220703125,36101.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301191568374634,1.0,0.0,0.0,3.47540020942688,3.4754226207733154,8.059403739935078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.25830078125,0.0,1348.1805419921875,1895.4371337890625,0.0,3682.2333984375,0.8659316301345825,1.0,0.0,3.0,1.0,0.0
12397800,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2615051269531,0.8142539858818054,0.2746331691741943,0.2488701343536377,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626647949219,0.9532520174980164,0.4374229609966278,0.4150010049343109,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2615661621094,0.8190481662750244,0.2799897491931915,0.197181761264801,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2617492675781,0.8352872133255005,0.2984249889850616,0.2843349277973175,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606201171875,0.7496582269668579,0.2139687240123748,0.9717838168144226,284.2623596191406,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0414733886719,284.2670593261719,1.0,0.481141060590744,1.0,1.0,0.0,1.0,-2.5416741371154785,2.5416691303253174,5.194358891458251e-06,1.9633455276489256,0.8604614734649658,0.8604614734649658,0.0,106.1428451538086,105.0,54095.6875,0.0,1397.3494873046875,1.0,279.14031982421875,282.8534545898437,294.74365234375,298.1564025878906,293.1499938964844,293.1499938964844,279.45001220703125,36101.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301191568374634,1.0,0.0,0.0,3.47540020942688,3.4754226207733154,8.059403739935078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.25830078125,0.0,1348.1805419921875,1895.4371337890625,0.0,3682.2333984375,0.8659316301345825,1.0,0.0,3.0,1.0,0.0
12397860,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51007080078125,0.8165890574455261,0.2750107645988464,0.2490693926811218,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111083984375,0.9572571516036988,0.4393537640571594,0.4164552986621856,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101013183594,0.8218936324119568,0.2809548079967499,0.1977524012327194,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8381335139274597,0.2993779182434082,0.2850979268550873,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092163085937,0.7518734931945801,0.2143351584672927,0.9727656245231628,284.5108337402344,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0645751953125,284.5151062011719,1.0,0.4807142317295074,1.0,1.0,0.0,1.0,-2.5464417934417725,2.546436548233032,5.21363153893617e-06,1.9669126272201536,0.8565385937690735,0.8565385937690735,0.0,105.26993560791016,93.0,53118.796875,0.0,1399.72119140625,1.0,279.44000244140625,283.11212158203125,294.78369140625,298.13385009765625,293.1499938964844,293.1499938964844,279.75,36059.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212520718574524,1.0,0.0,0.0,3.451305866241455,3.4513280391693115,7.948042934913246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.52490234375,0.0,1323.5635986328125,1895.4371337890625,0.0,3600.708984375,0.8607537150382996,1.0,0.0,3.0,1.0,0.0
12397920,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51007080078125,0.8165890574455261,0.2750107645988464,0.2490693926811218,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111083984375,0.9572571516036988,0.4393537640571594,0.4164552986621856,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101013183594,0.8218936324119568,0.2809548079967499,0.1977524012327194,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8381335139274597,0.2993779182434082,0.2850979268550873,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092163085937,0.7518734931945801,0.2143351584672927,0.9727656245231628,284.5108337402344,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0645751953125,284.5151062011719,1.0,0.4807142317295074,1.0,1.0,0.0,1.0,-2.5464417934417725,2.546436548233032,5.21363153893617e-06,1.9669126272201536,0.8565385937690735,0.8565385937690735,0.0,105.26993560791016,93.0,53118.796875,0.0,1399.72119140625,1.0,279.44000244140625,283.11212158203125,294.78369140625,298.13385009765625,293.1499938964844,293.1499938964844,279.75,36059.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212520718574524,1.0,0.0,0.0,3.451305866241455,3.4513280391693115,7.948042934913246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.52490234375,0.0,1323.5635986328125,1895.4371337890625,0.0,3600.708984375,0.8607537150382996,1.0,0.0,3.0,1.0,0.0
12397980,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.8299674987792969,0.2757576704025268,0.2494335174560547,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.9752389788627625,0.4420792162418365,0.4186249673366546,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.8358263373374939,0.2822723984718323,0.198433980345726,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.8526129126548767,0.300672709941864,0.2860012650489807,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.7648674249649048,0.2150502651929855,0.9744694232940674,284.7491455078125,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.0907287597656,284.75299072265625,1.0,0.4773890972137451,1.0,1.0,0.0,1.0,-2.553435802459717,2.553430557250977,5.242080987954978e-06,1.9722017049789429,0.8557210564613342,0.8557210564613342,0.0,99.50464630126952,81.0,52226.83984375,0.0,1383.693359375,1.0,279.7398376464844,283.3595275878906,294.823486328125,298.11688232421875,293.1499938964844,293.1499938964844,280.04998779296875,36017.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129393100738524,1.0,0.0,0.0,3.443068504333496,3.4430906772613525,7.910148838163877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.3212890625,0.0,1315.025146484375,1895.4371337890625,0.0,3523.861328125,0.8590949177742004,1.0,0.0,3.0,1.0,0.0
12398040,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.8299674987792969,0.2757576704025268,0.2494335174560547,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.9752389788627625,0.4420792162418365,0.4186249673366546,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.8358263373374939,0.2822723984718323,0.198433980345726,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.8526129126548767,0.300672709941864,0.2860012650489807,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.7648674249649048,0.2150502651929855,0.9744694232940674,284.7491455078125,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.0907287597656,284.75299072265625,1.0,0.4773890972137451,1.0,1.0,0.0,1.0,-2.553435802459717,2.553430557250977,5.242080987954978e-06,1.9722017049789429,0.8557210564613342,0.8557210564613342,0.0,99.50464630126952,81.0,52226.83984375,0.0,1383.693359375,1.0,279.7398376464844,283.3595275878906,294.823486328125,298.11688232421875,293.1499938964844,293.1499938964844,280.04998779296875,36017.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129393100738524,1.0,0.0,0.0,3.443068504333496,3.4430906772613525,7.910148838163877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.3212890625,0.0,1315.025146484375,1895.4371337890625,0.0,3523.861328125,0.8590949177742004,1.0,0.0,3.0,1.0,0.0
